time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314640,293.14080810546875,297.1499938964844,293.1499938964844,0.0222456399351358,-919.19287109375,304.1490783691406,0.5160589218139648,0.0629747509956359,0.0583544895052909,293.1367492675781,297.1499938964844,293.1499938964844,0.0272404812276363,-1068.5977783203125,304.1484375,0.5369082093238831,0.0697738081216812,0.0678425282239914,293.14361572265625,297.1499938964844,293.1499938964844,0.0310822688043117,-840.9462280273438,304.1490173339844,0.5511959195137024,0.0744191855192184,0.0533873811364173,293.1377258300781,297.1499938964844,293.1499938964844,0.0531744547188282,-1521.576904296875,304.1484680175781,0.6167359948158264,0.100148044526577,0.0966011136770248,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4752832651138305,0.050000000745058,0.2335526198148727,291.1479797363281,291.1499938964844,272.06854248046875,271.591552734375,284.1926574707031,293.31768798828125,291.14801025390625,1.0,0.206176295876503,1.0,1.0,0.9794700741767884,1.0,-0.6117098927497864,0.2629073560237884,0.3488025069236755,0.0985536947846412,0.0,0.0,0.1441772431135177,24.78413963317871,25.0,0.1318138539791107,-4295.19189453125,64.80160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0960108116269111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170960962772369,0.1171003356575965,-4.237507710058708e-06,0.0,9.743876580614597e-05,0.0,0.0,4.558506965637207,0.0,0.0,0.0,0.2723875939846039,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0223409757018089,-921.1224975585938,304.1490783691406,0.5165027379989624,0.0631118789315223,0.0584770999848842,293.1364440917969,297.1499938964844,293.1499938964844,0.0273781400173902,-1071.93896484375,304.1484680175781,0.5376268625259399,0.069999374449253,0.0680548325181007,293.1433410644531,297.1499938964844,293.1499938964844,0.0311947055160999,-842.4342651367188,304.14898681640625,0.5516307950019836,0.0745560079813003,0.0534820221364498,293.1375427246094,297.1499938964844,293.1499938964844,0.0533337965607643,-1524.38720703125,304.1484680175781,0.6171360611915588,0.1003378629684448,0.0967797562479972,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4753070473670959,0.050000000745058,0.2335504442453384,291.14801025390625,291.1499938964844,272.073486328125,271.59375,284.1972351074219,293.3177185058594,291.1480407714844,1.0,0.2062301933765411,1.0,1.0,0.9793365001678468,1.0,-0.6124371886253357,0.2631497383117676,0.3492874503135681,0.0988644808530807,0.0,0.0,0.1443059295415878,24.781110763549805,25.0,0.0872818455100059,-4297.41943359375,64.90642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214599609375,304.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0960545763373375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171548441052436,0.1171590834856033,-4.237605025991797e-06,0.0,9.748318552738056e-05,0.0,0.0,4.560951232910156,0.0,0.0,0.0,0.2723969519138336,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0224369224160909,-923.0592041015624,304.1490783691406,0.5169479846954346,0.0632494315505027,0.0586001016199588,293.1361694335937,297.1499938964844,293.1499938964844,0.0275132302194833,-1075.3060302734375,304.14849853515625,0.5383491516113281,0.0702262297272682,0.0682684332132339,293.14306640625,297.1499938964844,293.1499938964844,0.0313087925314903,-843.9425048828125,304.1489562988281,0.5520702600479126,0.0746944770216941,0.0535778738558292,293.13739013671875,297.1499938964844,293.1499938964844,0.0534939765930175,-1527.2139892578125,304.1484375,0.6175360679626465,0.1005286648869514,0.0969593226909637,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.475330650806427,0.050000000745058,0.2335482835769653,291.1480407714844,291.1499938964844,272.0784606933594,271.595947265625,284.20184326171875,293.3177490234375,291.1480407714844,1.0,0.2062847465276718,1.0,1.0,0.9792050123214722,1.0,-0.6131691336631775,0.2633934319019317,0.3497756719589233,0.099177710711956,0.0,0.0,0.1444351822137832,24.778249740600582,25.0,0.0443133749067783,-4299.64208984375,65.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0960961505770683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117213636636734,0.1172178760170936,-4.237701887177536e-06,0.0,9.75253788055852e-05,0.0,0.0,4.563397407531738,0.0,0.0,0.0,0.2724063098430633,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0226305834949016,-926.9520263671876,304.1490478515625,0.5178423523902893,0.0635255500674247,0.0588471107184886,293.1356506347656,297.1499938964844,293.1499938964844,0.0277843698859214,-1082.098876953125,304.1485595703125,0.539801836013794,0.0706828981637954,0.068698801100254,293.1425476074219,297.1499938964844,293.1499938964844,0.0315412692725658,-847.0104370117188,304.14892578125,0.552960216999054,0.0749754086136818,0.053772646933794,293.1370544433594,297.1499938964844,293.1499938964844,0.0538166426122188,-1532.9139404296875,304.1484375,0.6183353066444397,0.100912868976593,0.0973210707306861,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4753771424293518,0.050000000745058,0.2335440218448639,291.14801025390625,291.1499938964844,272.0884704589844,271.6003112792969,284.2111511230469,293.3178405761719,291.14801025390625,1.0,0.2063957452774047,1.0,1.0,0.978942096233368,1.0,-0.6146448850631714,0.2638840079307556,0.3507608771324157,0.0998115018010139,0.0,0.0,0.1446994245052337,24.773038864135746,25.0,-0.0357049517333507,-4304.09326171875,65.22639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0961740240454673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173332631587982,0.1173375025391578,-4.237896519043716e-06,0.0,9.760441025719048e-05,0.0,0.0,4.56837272644043,0.0,0.0,0.0,0.2724253237247467,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0226305834949016,-926.9520263671876,304.1490478515625,0.5178423523902893,0.0635255500674247,0.0588471107184886,293.1356506347656,297.1499938964844,293.1499938964844,0.0277843698859214,-1082.098876953125,304.1485595703125,0.539801836013794,0.0706828981637954,0.068698801100254,293.1425476074219,297.1499938964844,293.1499938964844,0.0315412692725658,-847.0104370117188,304.14892578125,0.552960216999054,0.0749754086136818,0.053772646933794,293.1370544433594,297.1499938964844,293.1499938964844,0.0538166426122188,-1532.9139404296875,304.1484375,0.6183353066444397,0.100912868976593,0.0973210707306861,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4753771424293518,0.050000000745058,0.2335440218448639,291.14801025390625,291.1499938964844,272.0884704589844,271.6003112792969,284.2111511230469,293.3178405761719,291.14801025390625,1.0,0.2063957452774047,1.0,1.0,0.978942096233368,1.0,-0.6146448850631714,0.2638840079307556,0.3507608771324157,0.0998115018010139,0.0,0.0,0.1446994245052337,24.773038864135746,25.0,-0.0357049517333507,-4304.09326171875,65.22639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0961740240454673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173332631587982,0.1173375025391578,-4.237896519043716e-06,0.0,9.760441025719048e-05,0.0,0.0,4.56837272644043,0.0,0.0,0.0,0.2724253237247467,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0228262990713119,-930.8644409179688,304.1490478515625,0.5187404751777649,0.0638026669621467,0.0590951330959796,293.1351928710937,297.1499938964844,293.1499938964844,0.0280647948384284,-1088.9219970703125,304.1485595703125,0.541259765625,0.0711418837308883,0.0691318362951278,293.14208984375,297.1499938964844,293.1499938964844,0.0317780040204525,-850.12744140625,304.1488952636719,0.5538594126701355,0.0752599164843559,0.0539702922105789,293.13677978515625,297.1499938964844,293.1499938964844,0.0541418939828872,-1538.6671142578125,304.1484069824219,0.6191328763961792,0.1013000532984733,0.0976857766509056,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4754226505756378,0.050000000745058,0.2335398495197296,291.14794921875,291.1499938964844,272.0982971191406,271.6043395996094,284.220458984375,293.31793212890625,291.14794921875,1.0,0.206508919596672,1.0,1.0,0.9786791801452636,1.0,-0.6161321401596069,0.2643770575523376,0.3517550826072693,0.100453995168209,0.0,0.0,0.1449765115976333,24.76852798461914,25.0,-0.1083363145589828,-4308.58251953125,65.4434585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0962473303079605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174580678343772,0.1174623072147369,-4.238096607878106e-06,0.0,9.767879964783788e-05,0.0,0.0,4.573561191558838,0.0,0.0,0.0,0.2724451124668121,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0228262990713119,-930.8644409179688,304.1490478515625,0.5187404751777649,0.0638026669621467,0.0590951330959796,293.1351928710937,297.1499938964844,293.1499938964844,0.0280647948384284,-1088.9219970703125,304.1485595703125,0.541259765625,0.0711418837308883,0.0691318362951278,293.14208984375,297.1499938964844,293.1499938964844,0.0317780040204525,-850.12744140625,304.1488952636719,0.5538594126701355,0.0752599164843559,0.0539702922105789,293.13677978515625,297.1499938964844,293.1499938964844,0.0541418939828872,-1538.6671142578125,304.1484069824219,0.6191328763961792,0.1013000532984733,0.0976857766509056,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4754226505756378,0.050000000745058,0.2335398495197296,291.14794921875,291.1499938964844,272.0982971191406,271.6043395996094,284.220458984375,293.31793212890625,291.14794921875,1.0,0.206508919596672,1.0,1.0,0.9786791801452636,1.0,-0.6161321401596069,0.2643770575523376,0.3517550826072693,0.100453995168209,0.0,0.0,0.1449765115976333,24.76852798461914,25.0,-0.1083363145589828,-4308.58251953125,65.4434585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0962473303079605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174580678343772,0.1174623072147369,-4.238096607878106e-06,0.0,9.767879964783788e-05,0.0,0.0,4.573561191558838,0.0,0.0,0.0,0.2724451124668121,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.02302379719913,-934.791015625,304.1490478515625,0.5196410417556763,0.0640804544091224,0.0593438372015953,293.134765625,297.1499938964844,293.1499938964844,0.0283482540398836,-1095.7733154296875,304.1485595703125,0.5427168011665344,0.0716013461351394,0.0695657655596733,293.14166259765625,297.1499938964844,293.1499938964844,0.0320173241198062,-853.2714233398438,304.1488647460937,0.5547617077827454,0.0755460709333419,0.0541694276034832,293.1365051269531,297.1499938964844,293.1499938964844,0.0544692575931549,-1544.46533203125,304.1484069824219,0.6199280023574829,0.1016897335648536,0.0980529710650444,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4754670560359955,0.050000000745058,0.2335357666015625,291.1478576660156,291.1499938964844,272.1076965332031,271.6078491210937,284.22967529296875,293.31805419921875,291.1478271484375,1.0,0.2066238969564438,1.0,1.0,0.9784193634986876,1.0,-0.6176261305809021,0.2648704648017883,0.3527556657791137,0.1011041104793548,0.0,0.0,0.1452722996473312,24.764724731445312,25.0,-0.1731384545564651,-4313.146484375,65.66272735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0963188931345939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117590844631195,0.1175950840115547,-4.238307610648917e-06,0.0,9.775143553270028e-05,0.0,0.0,4.579079627990723,0.0,0.0,0.0,0.272466093301773,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.02302379719913,-934.791015625,304.1490478515625,0.5196410417556763,0.0640804544091224,0.0593438372015953,293.134765625,297.1499938964844,293.1499938964844,0.0283482540398836,-1095.7733154296875,304.1485595703125,0.5427168011665344,0.0716013461351394,0.0695657655596733,293.14166259765625,297.1499938964844,293.1499938964844,0.0320173241198062,-853.2714233398438,304.1488647460937,0.5547617077827454,0.0755460709333419,0.0541694276034832,293.1365051269531,297.1499938964844,293.1499938964844,0.0544692575931549,-1544.46533203125,304.1484069824219,0.6199280023574829,0.1016897335648536,0.0980529710650444,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4754670560359955,0.050000000745058,0.2335357666015625,291.1478576660156,291.1499938964844,272.1076965332031,271.6078491210937,284.22967529296875,293.31805419921875,291.1478271484375,1.0,0.2066238969564438,1.0,1.0,0.9784193634986876,1.0,-0.6176261305809021,0.2648704648017883,0.3527556657791137,0.1011041104793548,0.0,0.0,0.1452722996473312,24.764724731445312,25.0,-0.1731384545564651,-4313.146484375,65.66272735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0963188931345939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117590844631195,0.1175950840115547,-4.238307610648917e-06,0.0,9.775143553270028e-05,0.0,0.0,4.579079627990723,0.0,0.0,0.0,0.272466093301773,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0232230294495821,-938.73046875,304.1490173339844,0.5205439925193787,0.0643589496612548,0.0595931634306907,293.1344299316406,297.1499938964844,293.1499938964844,0.0287000983953475,-1102.4556884765625,304.1484680175781,0.5441694855690002,0.0720606669783592,0.0699996203184127,293.14129638671875,297.1499938964844,293.1499938964844,0.0322582870721817,-856.4299926757812,304.1488342285156,0.5556638836860657,0.0758331343531608,0.0543692857027053,293.1362609863281,297.1499938964844,293.1499938964844,0.0547985360026359,-1550.3052978515625,304.1483764648437,0.6207209825515747,0.1020818501710891,0.0984224677085876,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4755104780197143,0.050000000745058,0.2335317879915237,291.147705078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2386474609375,293.31817626953125,291.1476745605469,1.0,0.2067403793334961,1.0,1.0,0.9781596064567566,1.0,-0.6191245317459106,0.2653633654117584,0.3537611663341522,0.101761445403099,0.0,0.0,0.1455921232700348,24.761550903320312,25.0,-0.2342948019504547,-4317.830078125,65.8837661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0963914468884468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177340969443321,0.1177383363246917,-4.238533620082308e-06,0.0,9.78250609477982e-05,0.0,0.0,4.585033416748047,0.0,0.0,0.0,0.2724887430667877,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0232230294495821,-938.73046875,304.1490173339844,0.5205439925193787,0.0643589496612548,0.0595931634306907,293.1344299316406,297.1499938964844,293.1499938964844,0.0287000983953475,-1102.4556884765625,304.1484680175781,0.5441694855690002,0.0720606669783592,0.0699996203184127,293.14129638671875,297.1499938964844,293.1499938964844,0.0322582870721817,-856.4299926757812,304.1488342285156,0.5556638836860657,0.0758331343531608,0.0543692857027053,293.1362609863281,297.1499938964844,293.1499938964844,0.0547985360026359,-1550.3052978515625,304.1483764648437,0.6207209825515747,0.1020818501710891,0.0984224677085876,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4755104780197143,0.050000000745058,0.2335317879915237,291.147705078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2386474609375,293.31817626953125,291.1476745605469,1.0,0.2067403793334961,1.0,1.0,0.9781596064567566,1.0,-0.6191245317459106,0.2653633654117584,0.3537611663341522,0.101761445403099,0.0,0.0,0.1455921232700348,24.761550903320312,25.0,-0.2342948019504547,-4317.830078125,65.8837661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0963914468884468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177340969443321,0.1177383363246917,-4.238533620082308e-06,0.0,9.78250609477982e-05,0.0,0.0,4.585033416748047,0.0,0.0,0.0,0.2724887430667877,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023323331028223,-940.7057495117188,304.1490173339844,0.5209966897964478,0.0644985064864158,0.0597180984914302,293.1342468261719,297.1499938964844,293.1499938964844,0.0292513687163591,-1105.8492431640625,304.14776611328125,0.544895589351654,0.0722910463809967,0.070216916501522,293.1411437988281,297.1499938964844,293.1499938964844,0.0323793366551399,-858.0142211914062,304.1488342285156,0.5561150312423706,0.0759770050644874,0.0544694550335407,293.1361389160156,297.1499938964844,293.1499938964844,0.0549638643860816,-1553.2406005859375,304.1483764648437,0.6211169362068176,0.1022788062691688,0.098608061671257,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4755319952964782,0.050000000745058,0.2335298061370849,291.1475830078125,291.1499938964844,272.12042236328125,271.611572265625,284.2430114746094,293.3182373046875,291.1475524902344,1.0,0.2067990899085998,1.0,1.0,0.978029727935791,1.0,-0.6198758482933044,0.2656098008155823,0.3542660176753998,0.1020928993821144,0.0,0.0,0.145762026309967,24.76011276245117,25.0,-0.2686211466789245,-4320.23095703125,65.99492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.096428744494915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178100779652595,0.1178143173456192,-4.238653218635591e-06,0.0,9.78629177552648e-05,0.0,0.0,4.588191032409668,0.0,0.0,0.0,0.2725007236003876,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0234241858124732,-942.6865844726562,304.1490173339844,0.521450400352478,0.0646384358406066,0.0598433092236518,293.13409423828125,297.1499938964844,293.1499938964844,0.0294868852943182,-1109.4107666015625,304.1477355957031,0.5456216335296631,0.0725213587284088,0.0704344883561134,293.1409606933594,297.1499938964844,293.1499938964844,0.0325008779764175,-859.6033325195312,304.1488342285156,0.5565664768218994,0.0761212930083274,0.0545698590576648,293.13604736328125,297.1499938964844,293.1499938964844,0.0551298297941684,-1556.189208984375,304.1483764648437,0.6215129494667053,0.1024766042828559,0.0987943932414054,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4755533933639526,0.050000000745058,0.2335278391838073,291.1474914550781,291.1499938964844,272.1241760253906,271.6122741699219,284.2472839355469,293.3182983398437,291.1474609375,1.0,0.206858143210411,1.0,1.0,0.9779013991355896,1.0,-0.6206290125846863,0.2658564150333404,0.3547725677490234,0.1024262607097625,0.0,0.0,0.1459415853023529,24.75877571105957,25.0,-0.3063437938690185,-4322.69091796875,66.1065902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0964673310518264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178902313113212,0.1178944706916809,-4.238778728904435e-06,0.0,9.790207695914432e-05,0.0,0.0,4.591521739959717,0.0,0.0,0.0,0.2725133895874023,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0236276872456073,-946.6677856445312,304.1490173339844,0.5223621129989624,0.0649195238947868,0.0600947774946689,293.1338195800781,297.1499938964844,293.1499938964844,0.0298460628837347,-1116.308349609375,304.1478881835937,0.547069787979126,0.0729817003011703,0.070869356393814,293.14068603515625,297.1499938964844,293.1499938964844,0.032745636999607,-862.7987060546875,304.1488037109375,0.5574712753295898,0.0764112398028373,0.0547715760767459,293.1358337402344,297.1499938964844,293.1499938964844,0.0554637908935546,-1562.1292724609375,304.1483459472656,0.6223058104515076,0.1028747931122779,0.0991694256663322,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.475596010684967,0.050000000745058,0.2335239201784134,291.147216796875,291.1499938964844,272.1307373046875,271.6126708984375,284.2554626464844,293.31842041015625,291.1471862792969,1.0,0.2069771438837051,1.0,1.0,0.9776448011398317,1.0,-0.6221401691436768,0.2663500308990478,0.3557901680469513,0.10309848934412,0.0,0.0,0.1463320553302765,24.756336212158203,25.0,-0.3819283843040466,-4327.82177734375,66.33123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0965495184063911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180643662810325,0.1180686056613922,-4.239049758325564e-06,0.0,9.798548126127572e-05,0.0,0.0,4.598757743835449,0.0,0.0,0.0,0.2725408375263214,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0236276872456073,-946.6677856445312,304.1490173339844,0.5223621129989624,0.0649195238947868,0.0600947774946689,293.1338195800781,297.1499938964844,293.1499938964844,0.0298460628837347,-1116.308349609375,304.1478881835937,0.547069787979126,0.0729817003011703,0.070869356393814,293.14068603515625,297.1499938964844,293.1499938964844,0.032745636999607,-862.7987060546875,304.1488037109375,0.5574712753295898,0.0764112398028373,0.0547715760767459,293.1358337402344,297.1499938964844,293.1499938964844,0.0554637908935546,-1562.1292724609375,304.1483459472656,0.6223058104515076,0.1028747931122779,0.0991694256663322,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.475596010684967,0.050000000745058,0.2335239201784134,291.147216796875,291.1499938964844,272.1307373046875,271.6126708984375,284.2554626464844,293.31842041015625,291.1471862792969,1.0,0.2069771438837051,1.0,1.0,0.9776448011398317,1.0,-0.6221401691436768,0.2663500308990478,0.3557901680469513,0.10309848934412,0.0,0.0,0.1463320553302765,24.756336212158203,25.0,-0.3819283843040466,-4327.82177734375,66.33123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0965495184063911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180643662810325,0.1180686056613922,-4.239049758325564e-06,0.0,9.798548126127572e-05,0.0,0.0,4.598757743835449,0.0,0.0,0.0,0.2725408375263214,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0238338448107242,-950.6798706054688,304.14898681640625,0.5232807993888855,0.0652026310563087,0.0603479482233524,293.1335754394531,297.1499938964844,293.1499938964844,0.0302248317748308,-1123.1973876953125,304.14794921875,0.5485159158706665,0.0734429955482482,0.0713047906756401,293.1404113769531,297.1499938964844,293.1499938964844,0.0329929292201995,-866.0211181640625,304.1488037109375,0.558380126953125,0.0767034143209457,0.0549747683107852,293.1356201171875,297.1499938964844,293.1499938964844,0.0558007284998893,-1568.1309814453125,304.1483459472656,0.6231010556221008,0.1032768040895462,0.0995479375123977,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4756386876106262,0.050000000745058,0.2335200011730194,291.1469116210937,291.1499938964844,272.1358642578125,271.611572265625,284.2630920410156,293.3185729980469,291.1468505859375,1.0,0.2070972472429275,1.0,1.0,0.9773881435394288,1.0,-0.6236600279808044,0.2668451070785522,0.3568149209022522,0.1037783771753311,0.0,0.0,0.1467695236206054,24.75404357910156,25.0,-0.4625946879386902,-4333.29736328125,66.55782318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0966401472687721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182594150304794,0.118263654410839,-4.239352620061254e-06,0.0,9.807746391743422e-05,0.0,0.0,4.606863498687744,0.0,0.0,0.0,0.2725715935230255,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0238338448107242,-950.6798706054688,304.14898681640625,0.5232807993888855,0.0652026310563087,0.0603479482233524,293.1335754394531,297.1499938964844,293.1499938964844,0.0302248317748308,-1123.1973876953125,304.14794921875,0.5485159158706665,0.0734429955482482,0.0713047906756401,293.1404113769531,297.1499938964844,293.1499938964844,0.0329929292201995,-866.0211181640625,304.1488037109375,0.558380126953125,0.0767034143209457,0.0549747683107852,293.1356201171875,297.1499938964844,293.1499938964844,0.0558007284998893,-1568.1309814453125,304.1483459472656,0.6231010556221008,0.1032768040895462,0.0995479375123977,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4756386876106262,0.050000000745058,0.2335200011730194,291.1469116210937,291.1499938964844,272.1358642578125,271.611572265625,284.2630920410156,293.3185729980469,291.1468505859375,1.0,0.2070972472429275,1.0,1.0,0.9773881435394288,1.0,-0.6236600279808044,0.2668451070785522,0.3568149209022522,0.1037783771753311,0.0,0.0,0.1467695236206054,24.75404357910156,25.0,-0.4625946879386902,-4333.29736328125,66.55782318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0966401472687721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182594150304794,0.118263654410839,-4.239352620061254e-06,0.0,9.807746391743422e-05,0.0,0.0,4.606863498687744,0.0,0.0,0.0,0.2725715935230255,4.0,0.0,1.0
315660,293.1394958496094,297.1499938964844,293.1499938964844,0.0240430030971765,-954.729248046875,304.14898681640625,0.5242080688476562,0.065488189458847,0.060603205114603,293.1333312988281,297.1499938964844,293.1499938964844,0.030607821419835,-1130.1185302734375,304.14801025390625,0.5499632358551025,0.0739061310887336,0.071741759777069,293.14013671875,297.1499938964844,293.1499938964844,0.0332430936396122,-869.2750854492188,304.1487731933594,0.5592945218086243,0.0769982039928436,0.0551796965301036,293.1354064941406,297.1499938964844,293.1499938964844,0.056141011416912,-1574.201416015625,304.1483154296875,0.623900294303894,0.103683091700077,0.099930353462696,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4756817519664764,0.050000000745058,0.2335160374641418,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.27008056640625,293.3187255859375,291.1464538574219,1.0,0.2072184234857559,1.0,1.0,0.9771368503570556,1.0,-0.6251909136772156,0.2673426866531372,0.3578482270240783,0.1044661402702331,0.0,0.0,0.1472612768411636,24.751754760742188,25.0,-0.5525802969932556,-4339.1982421875,66.78656768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0967411249876022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184786781668663,0.1184829175472259,-4.239691861585016e-06,0.0,9.817993850447236e-05,0.0,0.0,4.6159772872924805,0.0,0.0,0.0,0.2726061344146728,4.0,0.0,1.0
315720,293.1394958496094,297.1499938964844,293.1499938964844,0.0240430030971765,-954.729248046875,304.14898681640625,0.5242080688476562,0.065488189458847,0.060603205114603,293.1333312988281,297.1499938964844,293.1499938964844,0.030607821419835,-1130.1185302734375,304.14801025390625,0.5499632358551025,0.0739061310887336,0.071741759777069,293.14013671875,297.1499938964844,293.1499938964844,0.0332430936396122,-869.2750854492188,304.1487731933594,0.5592945218086243,0.0769982039928436,0.0551796965301036,293.1354064941406,297.1499938964844,293.1499938964844,0.056141011416912,-1574.201416015625,304.1483154296875,0.623900294303894,0.103683091700077,0.099930353462696,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4756817519664764,0.050000000745058,0.2335160374641418,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.27008056640625,293.3187255859375,291.1464538574219,1.0,0.2072184234857559,1.0,1.0,0.9771368503570556,1.0,-0.6251909136772156,0.2673426866531372,0.3578482270240783,0.1044661402702331,0.0,0.0,0.1472612768411636,24.751754760742188,25.0,-0.5525802969932556,-4339.1982421875,66.78656768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0967411249876022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184786781668663,0.1184829175472259,-4.239691861585016e-06,0.0,9.817993850447236e-05,0.0,0.0,4.6159772872924805,0.0,0.0,0.0,0.2726061344146728,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0242555029690265,-958.8221435546876,304.1489562988281,0.5251453518867493,0.0657766312360763,0.0608609095215797,293.13311767578125,297.1499938964844,293.1499938964844,0.0309945028275251,-1137.076904296875,304.14801025390625,0.551413357257843,0.0743716284632682,0.072180800139904,293.1399230957031,297.1499938964844,293.1499938964844,0.0334963798522949,-872.56396484375,304.1487731933594,0.5602152943611145,0.0772958546876907,0.0553865581750869,293.1351928710937,297.1499938964844,293.1499938964844,0.0564850009977817,-1580.34765625,304.1483154296875,0.6247046589851379,0.1040940806269645,0.1003170683979988,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4757254719734192,0.050000000745058,0.2335120141506195,291.1460876464844,291.1499938964844,272.1406555175781,271.60382080078125,284.2762451171875,293.31890869140625,291.14599609375,1.0,0.2073407173156738,1.0,1.0,0.9768855571746826,1.0,-0.6267346143722534,0.2678436636924743,0.358890950679779,0.1051621362566948,0.0,0.0,0.1478148698806762,24.749385833740234,25.0,-0.6525779366493225,-4345.60693359375,67.01764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0968541055917739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187257021665573,0.1187299415469169,-4.240072939865058e-06,0.0,9.82946075964719e-05,0.0,0.0,4.626246929168701,0.0,0.0,0.0,0.2726450562477112,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0242555029690265,-958.8221435546876,304.1489562988281,0.5251453518867493,0.0657766312360763,0.0608609095215797,293.13311767578125,297.1499938964844,293.1499938964844,0.0309945028275251,-1137.076904296875,304.14801025390625,0.551413357257843,0.0743716284632682,0.072180800139904,293.1399230957031,297.1499938964844,293.1499938964844,0.0334963798522949,-872.56396484375,304.1487731933594,0.5602152943611145,0.0772958546876907,0.0553865581750869,293.1351928710937,297.1499938964844,293.1499938964844,0.0564850009977817,-1580.34765625,304.1483154296875,0.6247046589851379,0.1040940806269645,0.1003170683979988,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4757254719734192,0.050000000745058,0.2335120141506195,291.1460876464844,291.1499938964844,272.1406555175781,271.60382080078125,284.2762451171875,293.31890869140625,291.14599609375,1.0,0.2073407173156738,1.0,1.0,0.9768855571746826,1.0,-0.6267346143722534,0.2678436636924743,0.358890950679779,0.1051621362566948,0.0,0.0,0.1478148698806762,24.749385833740234,25.0,-0.6525779366493225,-4345.60693359375,67.01764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0968541055917739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187257021665573,0.1187299415469169,-4.240072939865058e-06,0.0,9.82946075964719e-05,0.0,0.0,4.626246929168701,0.0,0.0,0.0,0.2726450562477112,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0243632234632968,-960.8890380859376,304.1489562988281,0.5256186127662659,0.0659221932291984,0.0609909184277057,293.1330261230469,297.1499938964844,293.1499938964844,0.0311894584447145,-1140.574462890625,304.14801025390625,0.5521402359008789,0.0746055170893669,0.0724013522267341,293.1398010253906,297.1499938964844,293.1499938964844,0.0336243771016597,-874.2239990234375,304.14874267578125,0.5606787204742432,0.0774459466338157,0.055490855127573,293.1351013183594,297.1499938964844,293.1499938964844,0.0566586926579475,-1583.454833984375,304.1483154296875,0.6251096129417419,0.1043016910552978,0.1005123555660247,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4757476150989532,0.050000000745058,0.2335099726915359,291.1458435058594,291.1499938964844,272.1405639648437,271.6005554199219,284.27899169921875,293.3189697265625,291.1457214355469,1.0,0.2074023336172104,1.0,1.0,0.976759910583496,1.0,-0.6275124549865723,0.2680959701538086,0.3594164848327636,0.1055133789777755,0.0,0.0,0.148120105266571,24.748146057128903,25.0,-0.7039844393730164,-4349.046875,67.13421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0969161316752433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118862010538578,0.1188662499189376,-4.240283487888519e-06,0.0,9.83575519057922e-05,0.0,0.0,4.631914615631104,0.0,0.0,0.0,0.2726665139198303,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0244719572365283,-962.969970703125,304.1489562988281,0.5260950922966003,0.0660687163472175,0.0611217394471168,293.1329345703125,297.1499938964844,293.1499938964844,0.0313855223357677,-1144.0848388671875,304.1480407714844,0.5528684258460999,0.0748402327299118,0.0726226270198822,293.1396789550781,297.1499938964844,293.1499938964844,0.0337532684206962,-875.8942260742188,304.14874267578125,0.5611441135406494,0.0775969102978706,0.055595725774765,293.135009765625,297.1499938964844,293.1499938964844,0.0568335279822349,-1586.5849609375,304.1482849121094,0.6255165338516235,0.1045107841491699,0.1007089838385582,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4757699966430664,0.050000000745058,0.2335079163312912,291.14556884765625,291.1499938964844,272.1398620605469,271.5966796875,284.2815246582031,293.3190612792969,291.1454467773437,1.0,0.2074642479419708,1.0,1.0,0.9766348600387572,1.0,-0.6282944083213806,0.2683495581150055,0.3599448502063751,0.1058668047189712,0.0,0.0,0.1484447866678238,24.74686050415039,25.0,-0.7520270943641663,-4352.654296875,67.25149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0969820171594619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190072447061538,0.1190114840865135,-4.240507678332506e-06,0.0,9.842441795626657e-05,0.0,0.0,4.637955188751221,0.0,0.0,0.0,0.2726894021034241,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0246926043182611,-967.1767578125,304.14892578125,0.5270667672157288,0.0663649067282676,0.0613859370350837,293.1327209472656,297.1499938964844,293.1499938964844,0.0317810289561748,-1151.14599609375,304.1480407714844,0.5543379783630371,0.0753122493624687,0.0730674043297767,293.13946533203125,297.1499938964844,293.1499938964844,0.0340137518942356,-879.265869140625,304.14874267578125,0.5620902180671692,0.0779014602303505,0.0558071658015251,293.1341552734375,297.1499938964844,293.1499938964844,0.0572377443313598,-1593.8402099609375,304.148193359375,0.6264598965644836,0.1050596162676811,0.1011657863855362,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4758228957653045,0.050000000745058,0.233503058552742,291.1449584960937,291.1499938964844,272.13653564453125,271.5870666503906,284.2857666015625,293.3192138671875,291.14483642578125,1.0,0.2075902223587036,1.0,1.0,0.9763848185539246,1.0,-0.6299413442611694,0.26889169216156,0.361049622297287,0.1065927594900131,0.0,0.0,0.1491575539112091,24.74106216430664,25.0,-0.9225678443908693,-4360.58544921875,67.49561309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0971262902021408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193263232707977,0.1193305626511573,-4.241000169713516e-06,0.0,9.857083932729438e-05,0.0,0.0,4.651229381561279,0.0,0.0,0.0,0.2727397084236145,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0246926043182611,-967.1767578125,304.14892578125,0.5270667672157288,0.0663649067282676,0.0613859370350837,293.1327209472656,297.1499938964844,293.1499938964844,0.0317810289561748,-1151.14599609375,304.1480407714844,0.5543379783630371,0.0753122493624687,0.0730674043297767,293.13946533203125,297.1499938964844,293.1499938964844,0.0340137518942356,-879.265869140625,304.14874267578125,0.5620902180671692,0.0779014602303505,0.0558071658015251,293.1341552734375,297.1499938964844,293.1499938964844,0.0572377443313598,-1593.8402099609375,304.148193359375,0.6264598965644836,0.1050596162676811,0.1011657863855362,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4758228957653045,0.050000000745058,0.233503058552742,291.1449584960937,291.1499938964844,272.13653564453125,271.5870666503906,284.2857666015625,293.3192138671875,291.14483642578125,1.0,0.2075902223587036,1.0,1.0,0.9763848185539246,1.0,-0.6299413442611694,0.26889169216156,0.361049622297287,0.1065927594900131,0.0,0.0,0.1491575539112091,24.74106216430664,25.0,-0.9225678443908693,-4360.58544921875,67.49561309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0971262902021408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193263232707977,0.1193305626511573,-4.241000169713516e-06,0.0,9.857083932729438e-05,0.0,0.0,4.651229381561279,0.0,0.0,0.0,0.2727397084236145,4.0,0.0,1.0
316140,293.1390380859375,297.1499938964844,293.1499938964844,0.0249195341020822,-971.4871826171876,304.1488952636719,0.5280977487564087,0.0666674822568893,0.0616544596850872,293.1325378417969,297.1499938964844,293.1499938964844,0.0321830324828624,-1158.3023681640625,304.14801025390625,0.5558598637580872,0.075789138674736,0.0735155567526817,293.1392517089844,297.1499938964844,293.1499938964844,0.0342800430953502,-882.711669921875,304.1487121582031,0.5630921721458435,0.0782112479209899,0.0560212694108486,293.131591796875,297.1499938964844,293.1499938964844,0.0579303540289402,-1606.331787109375,304.1476135253906,0.6280803084373474,0.105977676808834,0.1019546687602996,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4759141206741333,0.050000000745058,0.233494684100151,291.1439514160156,291.1499938964844,272.1304931640625,271.5747375488281,284.2886962890625,293.3193359375,291.1436462402344,1.0,0.2077264934778213,1.0,1.0,0.9761347770690918,1.0,-0.6319950222969055,0.2696098685264587,0.3623851835727691,0.1073997914791107,0.0,0.0,0.1500279605388641,24.720064163208008,25.0,-1.7795418500900269,-4370.5361328125,67.78600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,304.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0972912460565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197058036923408,0.1197100430727005,-4.241568603902124e-06,0.0,9.873825183603913e-05,0.0,0.0,4.66700553894043,0.0,0.0,0.0,0.2727993726730346,4.0,0.0,1.0
316200,293.1390380859375,297.1499938964844,293.1499938964844,0.0249195341020822,-971.4871826171876,304.1488952636719,0.5280977487564087,0.0666674822568893,0.0616544596850872,293.1325378417969,297.1499938964844,293.1499938964844,0.0321830324828624,-1158.3023681640625,304.14801025390625,0.5558598637580872,0.075789138674736,0.0735155567526817,293.1392517089844,297.1499938964844,293.1499938964844,0.0342800430953502,-882.711669921875,304.1487121582031,0.5630921721458435,0.0782112479209899,0.0560212694108486,293.131591796875,297.1499938964844,293.1499938964844,0.0579303540289402,-1606.331787109375,304.1476135253906,0.6280803084373474,0.105977676808834,0.1019546687602996,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4759141206741333,0.050000000745058,0.233494684100151,291.1439514160156,291.1499938964844,272.1304931640625,271.5747375488281,284.2886962890625,293.3193359375,291.1436462402344,1.0,0.2077264934778213,1.0,1.0,0.9761347770690918,1.0,-0.6319950222969055,0.2696098685264587,0.3623851835727691,0.1073997914791107,0.0,0.0,0.1500279605388641,24.720064163208008,25.0,-1.7795418500900269,-4370.5361328125,67.78600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,304.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0972912460565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197058036923408,0.1197100430727005,-4.241568603902124e-06,0.0,9.873825183603913e-05,0.0,0.0,4.66700553894043,0.0,0.0,0.0,0.2727993726730346,4.0,0.0,1.0
316260,293.13885498046875,297.1499938964844,293.1499938964844,0.0251570381224155,-975.9862060546876,304.1488647460937,0.5291760563850403,0.0669799447059631,0.06193083897233,293.13232421875,297.1499938964844,293.1499938964844,0.0325957126915454,-1165.6339111328125,304.1479797363281,0.5574160814285278,0.0762735828757286,0.0739699155092239,293.1390380859375,297.1499938964844,293.1499938964844,0.0345568247139453,-886.2960205078125,304.148681640625,0.5641328692436218,0.0785293281078338,0.0562404356896877,293.1285400390625,297.1499938964844,293.1499938964844,0.0588048696517944,-1622.1580810546875,304.14697265625,0.6301029324531555,0.1070636957883834,0.1029489338397979,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4760218560695648,0.050000000745058,0.2334848046302795,291.1420593261719,291.1499938964844,272.1214294433594,271.5594177246094,284.2902526855469,293.3193359375,291.1416320800781,1.0,0.2078761309385299,1.0,1.0,0.9758918285369872,1.0,-0.6343164443969727,0.2704430222511291,0.3638733923435211,0.1082624420523643,0.0,0.0,0.1512087136507034,24.693323135375977,25.0,-2.788184881210327,-4383.20361328125,68.11190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,304.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.0974853262305259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202136799693107,0.120217926800251,-4.242293016432086e-06,0.0,9.893521200865508e-05,0.0,0.0,4.688091278076172,0.0,0.0,0.0,0.2728785276412964,4.0,0.0,1.0
316320,293.13885498046875,297.1499938964844,293.1499938964844,0.0251570381224155,-975.9862060546876,304.1488647460937,0.5291760563850403,0.0669799447059631,0.06193083897233,293.13232421875,297.1499938964844,293.1499938964844,0.0325957126915454,-1165.6339111328125,304.1479797363281,0.5574160814285278,0.0762735828757286,0.0739699155092239,293.1390380859375,297.1499938964844,293.1499938964844,0.0345568247139453,-886.2960205078125,304.148681640625,0.5641328692436218,0.0785293281078338,0.0562404356896877,293.1285400390625,297.1499938964844,293.1499938964844,0.0588048696517944,-1622.1580810546875,304.14697265625,0.6301029324531555,0.1070636957883834,0.1029489338397979,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4760218560695648,0.050000000745058,0.2334848046302795,291.1420593261719,291.1499938964844,272.1214294433594,271.5594177246094,284.2902526855469,293.3193359375,291.1416320800781,1.0,0.2078761309385299,1.0,1.0,0.9758918285369872,1.0,-0.6343164443969727,0.2704430222511291,0.3638733923435211,0.1082624420523643,0.0,0.0,0.1512087136507034,24.693323135375977,25.0,-2.788184881210327,-4383.20361328125,68.11190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,304.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.0974853262305259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202136799693107,0.120217926800251,-4.242293016432086e-06,0.0,9.893521200865508e-05,0.0,0.0,4.688091278076172,0.0,0.0,0.0,0.2728785276412964,4.0,0.0,1.0
316380,293.1386413574219,297.1499938964844,293.1499938964844,0.0254053939133882,-980.6683349609376,304.1488342285156,0.5302920937538147,0.0673038512468338,0.0622173212468624,293.1321105957031,297.1499938964844,293.1499938964844,0.0330183766782283,-1173.1199951171875,304.14794921875,0.5589928030967712,0.0767663866281509,0.0744322389364242,293.1387939453125,297.1499938964844,293.1499938964844,0.0348430946469306,-889.9996337890625,304.1486511230469,0.5651978850364685,0.0788560137152671,0.0564657971262931,293.1254577636719,297.1499938964844,293.1499938964844,0.0597613789141178,-1639.5230712890625,304.1463928222656,0.6322974562644958,0.1082351431250572,0.1040374338626861,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4761309325695038,0.050000000745058,0.2334747910499572,291.1397705078125,291.1499938964844,272.1091003417969,271.5408630371094,284.29034423828125,293.3192443847656,291.1393737792969,1.0,0.2080388069152832,1.0,1.0,0.975648820400238,1.0,-0.6367798447608948,0.2713367044925689,0.3654431402683258,0.1091570928692817,0.0,0.0,0.1527284532785415,24.66718864440918,25.0,-3.10508394241333,-4398.78955078125,68.46123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,304.405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.396484375,18000.0,0.0,0.0,0.0977210402488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208855956792831,0.1208898425102233,-4.24326981374179e-06,0.0,9.91744309430942e-05,0.0,0.0,4.716027736663818,0.0,0.0,0.0,0.2729834616184234,4.0,0.0,1.0
