time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316440,293.1386413574219,297.1499938964844,293.1499938964844,0.0254053939133882,-980.6683349609376,304.1488342285156,0.5302920937538147,0.0673038512468338,0.0622173212468624,293.1321105957031,297.1499938964844,293.1499938964844,0.0330183766782283,-1173.1199951171875,304.14794921875,0.5589928030967712,0.0767663866281509,0.0744322389364242,293.1387939453125,297.1499938964844,293.1499938964844,0.0348430946469306,-889.9996337890625,304.1486511230469,0.5651978850364685,0.0788560137152671,0.0564657971262931,293.1254577636719,297.1499938964844,293.1499938964844,0.0597613789141178,-1639.5230712890625,304.1463928222656,0.6322974562644958,0.1082351431250572,0.1040374338626861,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4761309325695038,0.050000000745058,0.2334747910499572,291.1397705078125,291.1499938964844,272.1091003417969,271.5408630371094,284.29034423828125,293.3192443847656,291.1393737792969,1.0,0.2080388069152832,1.0,1.0,0.975648820400238,1.0,-0.6367798447608948,0.2713367044925689,0.3654431402683258,0.1091570928692817,0.0,0.0,0.1527284532785415,24.66718864440918,25.0,-3.10508394241333,-4398.78955078125,68.46123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,304.405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.396484375,18000.0,0.0,0.0,0.0977210402488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208855956792831,0.1208898425102233,-4.24326981374179e-06,0.0,9.91744309430942e-05,0.0,0.0,4.716027736663818,0.0,0.0,0.0,0.2729834616184234,4.0,0.0,1.0
316500,293.1385498046875,297.1499938964844,293.1499938964844,0.0255332048982381,-983.0664672851562,304.1488037109375,0.5308630466461182,0.0674700587987899,0.0623644478619098,293.1319885253906,297.1499938964844,293.1499938964844,0.0332324691116809,-1176.9012451171875,304.14794921875,0.5597861409187317,0.0770155116915702,0.0746661126613617,293.138671875,297.1499938964844,293.1499938964844,0.0349885076284408,-891.8777465820312,304.14862060546875,0.5657360553741455,0.0790218487381935,0.0565803870558738,293.1239318847656,297.1499938964844,293.1499938964844,0.0602591410279274,-1648.581298828125,304.1461486816406,0.6334365010261536,0.1088442653417587,0.1046055778861045,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.476184606552124,0.050000000745058,0.2334698587656021,291.1387023925781,291.1499938964844,272.1016540527344,271.5303039550781,284.2898254394531,293.3191833496094,291.1383056640625,1.0,0.2081247270107269,1.0,1.0,0.975527286529541,1.0,-0.6380505561828613,0.2718000411987304,0.3662504851818084,0.1096137017011642,0.0,0.0,0.15359628200531,24.654890060424805,25.0,-3.027453899383545,-4407.53564453125,68.64313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,304.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0978583991527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212770640850067,0.1212813034653663,-4.243856437824434e-06,0.0,9.931383829098196e-05,0.0,0.0,4.732334613800049,0.0,0.0,0.0,0.2730449438095093,4.0,0.0,1.0
316560,293.138427734375,297.1499938964844,293.1499938964844,0.0256631206721067,-985.4959716796876,304.1488037109375,0.5314416289329529,0.0676388218998909,0.0625139027833938,293.1318664550781,297.1499938964844,293.1499938964844,0.033448114991188,-1180.702392578125,304.1479187011719,0.5605822205543518,0.077266588807106,0.0749016627669334,293.1385498046875,297.1499938964844,293.1499938964844,0.0351351164281368,-893.7689208984375,304.14862060546875,0.566277265548706,0.0791895538568496,0.0566961094737052,293.1224670410156,297.1499938964844,293.1499938964844,0.0607666261494159,-1657.832275390625,304.1459350585937,0.6345975995063782,0.1094661653041839,0.10518629103899,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4762377142906189,0.050000000745058,0.2334649711847305,291.1376953125,291.1499938964844,272.09326171875,271.51885986328125,284.2889099121094,293.3191223144531,291.1373291015625,1.0,0.2082132995128631,1.0,1.0,0.9754120111465454,1.0,-0.6393425464630127,0.2722722291946411,0.3670703172683716,0.1100754812359809,0.0,0.0,0.1545208841562271,24.64309310913086,25.0,-2.860534191131592,-4416.80029296875,68.82915496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957336425781,304.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.86328125,18000.0,0.0,0.0,0.0980092957615852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216985061764717,0.1217027530074119,-4.244499450578587e-06,0.0,9.946697537088768e-05,0.0,0.0,4.749911785125732,0.0,0.0,0.0,0.2731113731861114,4.0,0.0,1.0
316620,293.1381530761719,297.1499938964844,293.1499938964844,0.0259294603019952,-990.4510498046876,304.14874267578125,0.5326233506202698,0.0679843425750732,0.0628201216459274,293.1316223144531,297.1499938964844,293.1499938964844,0.0338869020342826,-1188.4146728515625,304.1478881835937,0.5621933937072754,0.0777791514992713,0.0753811672329902,293.1382751464844,297.1499938964844,293.1499938964844,0.035435564815998,-897.63720703125,304.1485595703125,0.5673823952674866,0.0795363560318946,0.0569341294467449,293.1195983886719,297.1499938964844,293.1499938964844,0.0618099831044673,-1676.9024658203125,304.1455383300781,0.6369875073432922,0.1107484698295593,0.1063851937651634,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4763426780700683,0.050000000745058,0.2334553152322769,291.13592529296875,291.1499938964844,272.0736389160156,271.4931640625,284.28582763671875,293.3189392089844,291.1356201171875,1.0,0.2083987146615982,1.0,1.0,0.9751814007759094,1.0,-0.6419983506202698,0.2732470333576202,0.3687513470649719,0.1110163256525993,0.0,0.0,0.156527429819107,24.620750427246094,25.0,-2.418074131011963,-4436.8251953125,69.21461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,304.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.0983585864305496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226256489753723,0.1226298958063125,-4.245944637659704e-06,0.0,9.982146002585068e-05,0.0,0.0,4.788647651672363,0.0,0.0,0.0,0.2732582092285156,4.0,0.0,1.0
316680,293.1381530761719,297.1499938964844,293.1499938964844,0.0259294603019952,-990.4510498046876,304.14874267578125,0.5326233506202698,0.0679843425750732,0.0628201216459274,293.1316223144531,297.1499938964844,293.1499938964844,0.0338869020342826,-1188.4146728515625,304.1478881835937,0.5621933937072754,0.0777791514992713,0.0753811672329902,293.1382751464844,297.1499938964844,293.1499938964844,0.035435564815998,-897.63720703125,304.1485595703125,0.5673823952674866,0.0795363560318946,0.0569341294467449,293.1195983886719,297.1499938964844,293.1499938964844,0.0618099831044673,-1676.9024658203125,304.1455383300781,0.6369875073432922,0.1107484698295593,0.1063851937651634,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4763426780700683,0.050000000745058,0.2334553152322769,291.13592529296875,291.1499938964844,272.0736389160156,271.4931640625,284.28582763671875,293.3189392089844,291.1356201171875,1.0,0.2083987146615982,1.0,1.0,0.9751814007759094,1.0,-0.6419983506202698,0.2732470333576202,0.3687513470649719,0.1110163256525993,0.0,0.0,0.156527429819107,24.620750427246094,25.0,-2.418074131011963,-4436.8251953125,69.21461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,304.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.0983585864305496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226256489753723,0.1226298958063125,-4.245944637659704e-06,0.0,9.982146002585068e-05,0.0,0.0,4.788647651672363,0.0,0.0,0.0,0.2732582092285156,4.0,0.0,1.0
316740,293.13787841796875,297.1499938964844,293.1499938964844,0.0262041706591844,-995.5283813476562,304.1487121582031,0.5338372588157654,0.0683398395776748,0.0631353482604026,293.1312866210937,297.1499938964844,293.1499938964844,0.0343410409986972,-1196.3687744140625,304.1478271484375,0.5638489127159119,0.0783115252852439,0.0758775770664215,293.1379089355469,297.1499938964844,293.1499938964844,0.0357525721192359,-901.7095336914062,304.1485290527344,0.5685417056083679,0.0799057856202125,0.0571863055229187,293.1168518066406,297.1499938964844,293.1499938964844,0.0628861561417579,-1696.6483154296875,304.1452331542969,0.6394617557525635,0.112076848745346,0.1076284423470497,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4764478802680969,0.050000000745058,0.2334456294775009,291.1344299316406,291.1499938964844,272.04998779296875,271.46356201171875,284.281005859375,293.3187561035156,291.1341857910156,1.0,0.2085944265127182,1.0,1.0,0.9749508500099182,1.0,-0.6447555422782898,0.2742645740509033,0.3704909384250641,0.1119819954037666,0.0,0.0,0.1587087959051132,24.59926414489746,25.0,-2.0407402515411377,-4458.64697265625,69.6180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.0987715795636177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123647466301918,0.1236517131328582,-4.247567176207667e-06,0.0,0.0001002405988401,0.0,0.0,4.831427097320557,0.0,0.0,0.0,0.2734208703041076,4.0,0.0,1.0
316800,293.13787841796875,297.1499938964844,293.1499938964844,0.0262041706591844,-995.5283813476562,304.1487121582031,0.5338372588157654,0.0683398395776748,0.0631353482604026,293.1312866210937,297.1499938964844,293.1499938964844,0.0343410409986972,-1196.3687744140625,304.1478271484375,0.5638489127159119,0.0783115252852439,0.0758775770664215,293.1379089355469,297.1499938964844,293.1499938964844,0.0357525721192359,-901.7095336914062,304.1485290527344,0.5685417056083679,0.0799057856202125,0.0571863055229187,293.1168518066406,297.1499938964844,293.1499938964844,0.0628861561417579,-1696.6483154296875,304.1452331542969,0.6394617557525635,0.112076848745346,0.1076284423470497,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4764478802680969,0.050000000745058,0.2334456294775009,291.1344299316406,291.1499938964844,272.04998779296875,271.46356201171875,284.281005859375,293.3187561035156,291.1341857910156,1.0,0.2085944265127182,1.0,1.0,0.9749508500099182,1.0,-0.6447555422782898,0.2742645740509033,0.3704909384250641,0.1119819954037666,0.0,0.0,0.1587087959051132,24.59926414489746,25.0,-2.0407402515411377,-4458.64697265625,69.6180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.0987715795636177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123647466301918,0.1236517131328582,-4.247567176207667e-06,0.0,0.0001002405988401,0.0,0.0,4.831427097320557,0.0,0.0,0.0,0.2734208703041076,4.0,0.0,1.0
316860,293.1376037597656,297.1499938964844,293.1499938964844,0.0264874938875436,-1000.7304077148438,304.148681640625,0.5350926518440247,0.0687051266431808,0.0634592473506927,293.1308898925781,297.1499938964844,293.1499938964844,0.0348145216703414,-1204.6351318359375,304.14776611328125,0.5655711889266968,0.0788664445281028,0.0763949528336525,293.1374816894531,297.1499938964844,293.1499938964844,0.0360906943678855,-906.0443725585938,304.1484375,0.5697792768478394,0.0803006142377853,0.05745605006814,293.1138916015625,297.1499938964844,293.1499938964844,0.0640201345086097,-1717.5462646484375,304.1449279785156,0.6420905590057373,0.1135165840387344,0.1089463457465171,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4765622615814209,0.050000000745058,0.2334350943565368,291.1331481933594,291.1499938964844,272.0215759277344,271.42901611328125,284.27557373046875,293.31854248046875,291.1329345703125,1.0,0.2088009119033813,1.0,1.0,0.9747300148010254,1.0,-0.6476578712463379,0.2752931118011474,0.3723647594451904,0.1130964830517768,0.0,0.0,0.1610466986894607,24.576494216918945,25.0,-1.6637455224990845,-4482.111328125,70.04417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,304.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.099249817430973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247563064098358,0.124760553240776,-4.24934887632844e-06,0.0,0.0001007259488687,0.0,0.0,4.877938270568848,0.0,0.0,0.0,0.2735980153083801,4.0,0.0,1.0
316920,293.1376037597656,297.1499938964844,293.1499938964844,0.0264874938875436,-1000.7304077148438,304.148681640625,0.5350926518440247,0.0687051266431808,0.0634592473506927,293.1308898925781,297.1499938964844,293.1499938964844,0.0348145216703414,-1204.6351318359375,304.14776611328125,0.5655711889266968,0.0788664445281028,0.0763949528336525,293.1374816894531,297.1499938964844,293.1499938964844,0.0360906943678855,-906.0443725585938,304.1484375,0.5697792768478394,0.0803006142377853,0.05745605006814,293.1138916015625,297.1499938964844,293.1499938964844,0.0640201345086097,-1717.5462646484375,304.1449279785156,0.6420905590057373,0.1135165840387344,0.1089463457465171,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4765622615814209,0.050000000745058,0.2334350943565368,291.1331481933594,291.1499938964844,272.0215759277344,271.42901611328125,284.27557373046875,293.31854248046875,291.1329345703125,1.0,0.2088009119033813,1.0,1.0,0.9747300148010254,1.0,-0.6476578712463379,0.2752931118011474,0.3723647594451904,0.1130964830517768,0.0,0.0,0.1610466986894607,24.576494216918945,25.0,-1.6637455224990845,-4482.111328125,70.04417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,304.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.099249817430973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247563064098358,0.124760553240776,-4.24934887632844e-06,0.0,0.0001007259488687,0.0,0.0,4.877938270568848,0.0,0.0,0.0,0.2735980153083801,4.0,0.0,1.0
316980,293.1372985839844,297.1499938964844,293.1499938964844,0.0267972256988286,-1006.0477294921876,304.1485900878906,0.5364237427711487,0.0690822601318359,0.0637924149632453,293.13043212890625,297.1499938964844,293.1499938964844,0.0353071019053459,-1213.20703125,304.1476745605469,0.5673937201499939,0.0794449299573898,0.0769336149096489,293.136962890625,297.1499938964844,293.1499938964844,0.0364495366811752,-910.6344604492188,304.1483764648437,0.5711283683776855,0.0807217881083488,0.0577434375882148,293.1095886230469,297.1499938964844,293.1499938964844,0.0653739422559738,-1742.6363525390625,304.14434814453125,0.6452813744544983,0.1153013333678245,0.1105351820588111,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4767127931118011,0.050000000745058,0.2334212064743042,291.1321716308594,291.1499938964844,271.988037109375,271.3890380859375,284.2710876464844,293.3182678222656,291.13201904296875,1.0,0.2090235352516174,1.0,1.0,0.9745091199874878,1.0,-0.6509391665458679,0.2763844132423401,0.3745547235012054,0.1145205795764923,0.0,0.0,0.1634935140609741,24.543081283569336,25.0,-1.307223558425903,-4507.373046875,70.51937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,304.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.0997937694191932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259354054927826,0.1259396523237228,-4.251273821864743e-06,0.0,0.0001012779903248,0.0,0.0,4.9275078773498535,0.0,0.0,0.0,0.2737872004508972,4.0,0.0,1.0
317040,293.1372985839844,297.1499938964844,293.1499938964844,0.0267972256988286,-1006.0477294921876,304.1485900878906,0.5364237427711487,0.0690822601318359,0.0637924149632453,293.13043212890625,297.1499938964844,293.1499938964844,0.0353071019053459,-1213.20703125,304.1476745605469,0.5673937201499939,0.0794449299573898,0.0769336149096489,293.136962890625,297.1499938964844,293.1499938964844,0.0364495366811752,-910.6344604492188,304.1483764648437,0.5711283683776855,0.0807217881083488,0.0577434375882148,293.1095886230469,297.1499938964844,293.1499938964844,0.0653739422559738,-1742.6363525390625,304.14434814453125,0.6452813744544983,0.1153013333678245,0.1105351820588111,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4767127931118011,0.050000000745058,0.2334212064743042,291.1321716308594,291.1499938964844,271.988037109375,271.3890380859375,284.2710876464844,293.3182678222656,291.13201904296875,1.0,0.2090235352516174,1.0,1.0,0.9745091199874878,1.0,-0.6509391665458679,0.2763844132423401,0.3745547235012054,0.1145205795764923,0.0,0.0,0.1634935140609741,24.543081283569336,25.0,-1.307223558425903,-4507.373046875,70.51937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,304.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.0997937694191932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259354054927826,0.1259396523237228,-4.251273821864743e-06,0.0,0.0001012779903248,0.0,0.0,4.9275078773498535,0.0,0.0,0.0,0.2737872004508972,4.0,0.0,1.0
317100,293.1371154785156,297.1499938964844,293.1499938964844,0.026941742748022,-1008.7811889648438,304.1485900878906,0.5371270775794983,0.0692767202854156,0.0639635026454925,293.1301574707031,297.1499938964844,293.1499938964844,0.0355615429580211,-1217.6263427734375,304.14764404296875,0.5683495998382568,0.0797438621520996,0.0772114247083664,293.1366882324219,297.1499938964844,293.1499938964844,0.0366378165781497,-913.0402221679688,304.1483154296875,0.5718520879745483,0.0809432342648506,0.0578941777348518,293.1067810058594,297.1499938964844,293.1499938964844,0.0661744177341461,-1757.5433349609375,304.1439208984375,0.6471893191337585,0.1163627430796623,0.111480638384819,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4768062829971313,0.050000000745058,0.2334125936031341,291.1317138671875,291.1499938964844,271.9694519042969,271.3671569824219,284.2691650390625,293.318115234375,291.13153076171875,1.0,0.2091433256864547,1.0,1.0,0.9743987321853638,1.0,-0.6527830958366394,0.2769819498062134,0.3758011162281036,0.1153573915362358,0.0,0.0,0.1647598445415496,24.520580291748047,25.0,-1.3456599712371826,-4520.8017578125,70.78316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,304.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.29296875,18000.0,0.0,0.0,0.1000894457101821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265479326248169,0.1265521794557571,-4.252278813510202e-06,0.0,0.0001015780653688,0.0,0.0,4.953295707702637,0.0,0.0,0.0,0.2738857567310333,4.0,0.0,1.0
317160,293.1369323730469,297.1499938964844,293.1499938964844,0.0270755551755428,-1011.5816650390624,304.1485900878906,0.5378585457801819,0.0694759488105773,0.0641383379697799,293.1298828125,297.1499938964844,293.1499938964844,0.0358223244547843,-1222.1514892578125,304.1476135253906,0.5693367719650269,0.080049842596054,0.0774954110383987,293.1363830566406,297.1499938964844,293.1499938964844,0.0368329808115959,-915.5331420898438,304.1482849121094,0.5726103186607361,0.0811725631356239,0.0580500476062297,293.1035461425781,297.1499938964844,293.1499938964844,0.0670651644468307,-1774.19091796875,304.1434020996094,0.6493262052536011,0.1175437346100807,0.1125364378094673,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.47691211104393,0.050000000745058,0.2334028333425521,291.13116455078125,291.1499938964844,271.94970703125,271.3440246582031,284.2674255371094,293.3179016113281,291.1309509277344,1.0,0.2092699557542801,1.0,1.0,0.9742931723594666,1.0,-0.6547761559486389,0.2776207625865936,0.3771553933620453,0.1162783429026603,0.0,0.0,0.1660701483488083,24.49420928955078,25.0,-1.5376096963882446,-4534.900390625,71.06668853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,304.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1004004999995231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271816790103912,0.1271859407424926,-4.253314727975521e-06,0.0,0.0001018937473418,0.0,0.0,4.979995250701904,0.0,0.0,0.0,0.2739877998828888,4.0,0.0,1.0
317220,293.1365051269531,297.1499938964844,293.1499938964844,0.0273311901837587,-1017.4363403320312,304.1486511230469,0.5394144654273987,0.0698916390538215,0.0645018965005874,293.1292724609375,297.1499938964844,293.1499938964844,0.0363655686378479,-1231.567138671875,304.1474914550781,0.5714098215103149,0.0806852728128433,0.0780841559171676,293.1356811523437,297.1499938964844,293.1499938964844,0.0372468270361423,-920.8178100585938,304.1481628417969,0.5742360353469849,0.0816573798656463,0.0583789683878421,293.0958557128906,297.1499938964844,293.1499938964844,0.069130428135395,-1813.017578125,304.1421813964844,0.6543264985084534,0.1202791705727577,0.1149972304701805,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4771598577499389,0.050000000745058,0.2333799600601196,291.1296691894531,291.1499938964844,271.9069519042969,271.2943420410156,284.2644348144531,293.3173828125,291.1293640136719,1.0,0.209547534584999,1.0,1.0,0.9740819931030272,1.0,-0.6592395305633545,0.2790386974811554,0.3802008330821991,0.1183729693293571,0.0,0.0,0.1688741147518158,24.430482864379883,25.0,-2.19192886352539,-4565.63818359375,71.69896697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,304.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1010699421167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285403221845626,0.1285445839166641,-4.255517524143215e-06,0.0,0.000102573139884,0.0,0.0,5.037290096282959,0.0,0.0,0.0,0.2742064893245697,4.0,0.0,1.0
317280,293.1365051269531,297.1499938964844,293.1499938964844,0.0273311901837587,-1017.4363403320312,304.1486511230469,0.5394144654273987,0.0698916390538215,0.0645018965005874,293.1292724609375,297.1499938964844,293.1499938964844,0.0363655686378479,-1231.567138671875,304.1474914550781,0.5714098215103149,0.0806852728128433,0.0780841559171676,293.1356811523437,297.1499938964844,293.1499938964844,0.0372468270361423,-920.8178100585938,304.1481628417969,0.5742360353469849,0.0816573798656463,0.0583789683878421,293.0958557128906,297.1499938964844,293.1499938964844,0.069130428135395,-1813.017578125,304.1421813964844,0.6543264985084534,0.1202791705727577,0.1149972304701805,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4771598577499389,0.050000000745058,0.2333799600601196,291.1296691894531,291.1499938964844,271.9069519042969,271.2943420410156,284.2644348144531,293.3173828125,291.1293640136719,1.0,0.209547534584999,1.0,1.0,0.9740819931030272,1.0,-0.6592395305633545,0.2790386974811554,0.3802008330821991,0.1183729693293571,0.0,0.0,0.1688741147518158,24.430482864379883,25.0,-2.19192886352539,-4565.63818359375,71.69896697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,304.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1010699421167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285403221845626,0.1285445839166641,-4.255517524143215e-06,0.0,0.000102573139884,0.0,0.0,5.037290096282959,0.0,0.0,0.0,0.2742064893245697,4.0,0.0,1.0
317340,293.1360168457031,297.1499938964844,293.1499938964844,0.0275900531560182,-1023.6782836914062,304.1486511230469,0.5411030054092407,0.0703339353203773,0.0648875460028648,293.1285400390625,297.1499938964844,293.1499938964844,0.0369403064250946,-1241.513916015625,304.1473693847656,0.5736162662506104,0.0813546627759933,0.0787033885717392,293.1348876953125,297.1499938964844,293.1499938964844,0.0376947671175003,-926.5349731445312,304.1480407714844,0.5760096907615662,0.0821798220276832,0.0587329566478729,293.0866394042969,297.1499938964844,293.1499938964844,0.0715739130973815,-1859.33642578125,304.1407165527344,0.6603102087974548,0.1235155090689659,0.1179302781820297,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4774520099163055,0.050000000745058,0.2333529442548751,291.1276550292969,291.1499938964844,271.860107421875,271.2403564453125,284.26190185546875,293.316650390625,291.12725830078125,1.0,0.2098625004291534,1.0,1.0,0.9738708734512328,1.0,-0.6643579602241516,0.2806585431098938,0.3836994171142578,0.1207957416772842,0.0,0.0,0.1719830334186554,24.35394859313965,25.0,-2.8985092639923096,-4600.40478515625,72.42443084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,304.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1018059328198432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130057692527771,0.1300619542598724,-4.257963155396283e-06,0.0,0.0001033200824167,0.0,0.0,5.101386547088623,0.0,0.0,0.0,0.2744508683681488,4.0,0.0,1.0
317400,293.1360168457031,297.1499938964844,293.1499938964844,0.0275900531560182,-1023.6782836914062,304.1486511230469,0.5411030054092407,0.0703339353203773,0.0648875460028648,293.1285400390625,297.1499938964844,293.1499938964844,0.0369403064250946,-1241.513916015625,304.1473693847656,0.5736162662506104,0.0813546627759933,0.0787033885717392,293.1348876953125,297.1499938964844,293.1499938964844,0.0376947671175003,-926.5349731445312,304.1480407714844,0.5760096907615662,0.0821798220276832,0.0587329566478729,293.0866394042969,297.1499938964844,293.1499938964844,0.0715739130973815,-1859.33642578125,304.1407165527344,0.6603102087974548,0.1235155090689659,0.1179302781820297,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4774520099163055,0.050000000745058,0.2333529442548751,291.1276550292969,291.1499938964844,271.860107421875,271.2403564453125,284.26190185546875,293.316650390625,291.12725830078125,1.0,0.2098625004291534,1.0,1.0,0.9738708734512328,1.0,-0.6643579602241516,0.2806585431098938,0.3836994171142578,0.1207957416772842,0.0,0.0,0.1719830334186554,24.35394859313965,25.0,-2.8985092639923096,-4600.40478515625,72.42443084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,304.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1018059328198432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130057692527771,0.1300619542598724,-4.257963155396283e-06,0.0,0.0001033200824167,0.0,0.0,5.101386547088623,0.0,0.0,0.0,0.2744508683681488,4.0,0.0,1.0
317460,293.13543701171875,297.1499938964844,293.1499938964844,0.0278716702014207,-1030.3492431640625,304.1486511230469,0.542930006980896,0.0708061531186103,0.0652986988425254,293.12774658203125,297.1499938964844,293.1499938964844,0.0375484339892864,-1252.0224609375,304.1472473144531,0.5759544372558594,0.0820603817701339,0.0793557465076446,293.1340026855469,297.1499938964844,293.1499938964844,0.0381787233054637,-932.70703125,304.1478881835937,0.5779301524162292,0.0827422142028808,0.059113971889019,293.076171875,297.1499938964844,293.1499938964844,0.0743852332234382,-1913.0921630859373,304.1391296386719,0.6672595143318176,0.1272453814744949,0.1213321909308433,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4777830839157104,0.050000000745058,0.2333222925662994,291.125244140625,291.1499938964844,271.8094787597656,271.1824951171875,284.259521484375,293.315673828125,291.1247863769531,1.0,0.2102199345827102,1.0,1.0,0.9736768007278442,1.0,-0.6701375246047974,0.2824931442737579,0.3876443803310394,0.1235270351171493,0.0,0.0,0.1754439324140548,24.267065048217773,25.0,-3.4338371753692627,-4639.73828125,73.24858856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,304.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1026160791516304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317671835422516,0.131771445274353,-4.260722562321462e-06,0.0,0.0001041422729031,0.0,0.0,5.173762798309326,0.0,0.0,0.0,0.2747268974781036,4.0,0.0,1.0
317520,293.13543701171875,297.1499938964844,293.1499938964844,0.0278716702014207,-1030.3492431640625,304.1486511230469,0.542930006980896,0.0708061531186103,0.0652986988425254,293.12774658203125,297.1499938964844,293.1499938964844,0.0375484339892864,-1252.0224609375,304.1472473144531,0.5759544372558594,0.0820603817701339,0.0793557465076446,293.1340026855469,297.1499938964844,293.1499938964844,0.0381787233054637,-932.70703125,304.1478881835937,0.5779301524162292,0.0827422142028808,0.059113971889019,293.076171875,297.1499938964844,293.1499938964844,0.0743852332234382,-1913.0921630859373,304.1391296386719,0.6672595143318176,0.1272453814744949,0.1213321909308433,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4777830839157104,0.050000000745058,0.2333222925662994,291.125244140625,291.1499938964844,271.8094787597656,271.1824951171875,284.259521484375,293.315673828125,291.1247863769531,1.0,0.2102199345827102,1.0,1.0,0.9736768007278442,1.0,-0.6701375246047974,0.2824931442737579,0.3876443803310394,0.1235270351171493,0.0,0.0,0.1754439324140548,24.267065048217773,25.0,-3.4338371753692627,-4639.73828125,73.24858856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,304.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1026160791516304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317671835422516,0.131771445274353,-4.260722562321462e-06,0.0,0.0001041422729031,0.0,0.0,5.173762798309326,0.0,0.0,0.0,0.2747268974781036,4.0,0.0,1.0
317580,293.134765625,297.1499938964844,293.1499938964844,0.0281771477311849,-1037.47900390625,304.1485900878906,0.5448952317237854,0.0713101848959922,0.0657374858856201,293.1268615722656,297.1499938964844,293.1499938964844,0.0381905138492584,-1263.1002197265625,304.1470947265625,0.578417181968689,0.0828035250306129,0.0800426974892616,293.1330261230469,297.1499938964844,293.1499938964844,0.0386991426348686,-939.33740234375,304.147705078125,0.5799903869628906,0.0833454355597496,0.0595229566097259,293.0646667480469,297.1499938964844,293.1499938964844,0.0775436758995056,-1974.008056640625,304.1374816894531,0.675106406211853,0.1314476132392883,0.1251861006021499,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4781466722488403,0.050000000745058,0.2332885712385177,291.1225891113281,291.1499938964844,271.7554626464844,271.1211242675781,284.2569580078125,293.31451416015625,291.12213134765625,1.0,0.2106235921382904,1.0,1.0,0.9734826683998108,1.0,-0.67656409740448,0.2845509350299835,0.3920131623744964,0.1265357434749603,0.0,0.0,0.1792763322591781,24.172502517700195,25.0,-3.727595806121826,-4683.9404296875,74.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,304.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.1035103276371955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336895227432251,0.1336937844753265,-4.263848950358806e-06,0.0,0.0001050498176482,0.0,0.0,5.255382537841797,0.0,0.0,0.0,0.2750385105609894,4.0,0.0,1.0
317640,293.134765625,297.1499938964844,293.1499938964844,0.0281771477311849,-1037.47900390625,304.1485900878906,0.5448952317237854,0.0713101848959922,0.0657374858856201,293.1268615722656,297.1499938964844,293.1499938964844,0.0381905138492584,-1263.1002197265625,304.1470947265625,0.578417181968689,0.0828035250306129,0.0800426974892616,293.1330261230469,297.1499938964844,293.1499938964844,0.0386991426348686,-939.33740234375,304.147705078125,0.5799903869628906,0.0833454355597496,0.0595229566097259,293.0646667480469,297.1499938964844,293.1499938964844,0.0775436758995056,-1974.008056640625,304.1374816894531,0.675106406211853,0.1314476132392883,0.1251861006021499,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4781466722488403,0.050000000745058,0.2332885712385177,291.1225891113281,291.1499938964844,271.7554626464844,271.1211242675781,284.2569580078125,293.31451416015625,291.12213134765625,1.0,0.2106235921382904,1.0,1.0,0.9734826683998108,1.0,-0.67656409740448,0.2845509350299835,0.3920131623744964,0.1265357434749603,0.0,0.0,0.1792763322591781,24.172502517700195,25.0,-3.727595806121826,-4683.9404296875,74.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,304.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.1035103276371955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336895227432251,0.1336937844753265,-4.263848950358806e-06,0.0,0.0001050498176482,0.0,0.0,5.255382537841797,0.0,0.0,0.0,0.2750385105609894,4.0,0.0,1.0
317700,293.1343994140625,297.1499938964844,293.1499938964844,0.028343541547656,-1041.1939697265625,304.1485290527344,0.5459284782409668,0.0715744942426681,0.065967671573162,293.1264038085937,297.1499938964844,293.1499938964844,0.03852429240942,-1268.8525390625,304.1470031738281,0.5796921849250793,0.0831892788410186,0.0803994014859199,293.13250732421875,297.1499938964844,293.1499938964844,0.0389729775488376,-942.8233642578124,304.14764404296875,0.5810697674751282,0.0836623981595039,0.0597380697727203,293.0586242675781,297.1499938964844,293.1499938964844,0.0792458206415176,-2007.0360107421875,304.1366577148437,0.6793336868286133,0.1337170600891113,0.1272754371166229,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4783385097980499,0.050000000745058,0.2332707494497299,291.1212158203125,291.1499938964844,271.7272644042969,271.0892333984375,284.25543212890625,293.3138427734375,291.1207580566406,1.0,0.2108437120914459,1.0,1.0,0.9733856320381165,1.0,-0.6800127029418945,0.2856659293174743,0.3943467736244201,0.1281311362981796,0.0,0.0,0.1813337206840515,24.12318420410156,25.0,-3.790953397750856,-4707.927734375,74.67578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95294189453125,304.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.921875,18000.0,0.0,0.0,0.1039926633238792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347348690032959,0.1347391307353973,-4.265561528882245e-06,0.0,0.0001055393368005,0.0,0.0,5.299873352050781,0.0,0.0,0.0,0.2752085626125335,4.0,0.0,1.0
317760,293.134033203125,297.1499938964844,293.1499938964844,0.028515126556158,-1044.86376953125,304.14849853515625,0.5469938516616821,0.07184699177742,0.0662051737308502,293.1259155273437,297.1499938964844,293.1499938964844,0.0388664379715919,-1274.744873046875,304.1469421386719,0.58099365234375,0.0835843756794929,0.0807649195194244,293.1319885253906,297.1499938964844,293.1499938964844,0.0392557196319103,-946.4207763671876,304.1475524902344,0.5821793079376221,0.0839893966913223,0.059960201382637,293.05242919921875,297.1499938964844,293.1499938964844,0.0810241550207138,-2041.670166015625,304.1358642578125,0.6837363839149475,0.1360908597707748,0.1294663548469543,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4785355925559997,0.050000000745058,0.2332524359226226,291.1198425292969,291.1499938964844,271.6983642578125,271.056640625,284.2536926269531,293.3131103515625,291.119384765625,1.0,0.2110763192176818,1.0,1.0,0.9733039140701294,1.0,-0.6836103796958923,0.2868382334709167,0.3967721462249756,0.129777655005455,0.0,0.0,0.1834842562675476,24.07304573059082,25.0,-3.8084797859191895,-4733.18310546875,75.2027816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,304.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.45703125,18000.0,0.0,0.0,0.1045005545020103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358376592397689,0.1358419209718704,-4.267379608791089e-06,0.0,0.0001060547801898,0.0,0.0,5.346892833709717,0.0,0.0,0.0,0.2753884494304657,4.0,0.0,1.0
317820,293.1332092285156,297.1499938964844,293.1499938964844,0.0293911676853895,-1052.587890625,304.1476135253906,0.5492176413536072,0.0724176913499832,0.0667028650641441,293.1248779296875,297.1499938964844,293.1499938964844,0.0395745709538459,-1286.928955078125,304.14678955078125,0.5836649537086487,0.084401287138462,0.0815213099122047,293.130859375,297.1499938964844,293.1499938964844,0.0398464128375053,-953.9306640625,304.1473693847656,0.5844772458076477,0.0846718773245811,0.0604245029389858,293.03985595703125,297.1499938964844,293.1499938964844,0.0847855359315872,-2115.273193359375,304.1343078613281,0.6929585337638855,0.1411180943250656,0.1341222524642944,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4789409637451172,0.050000000745058,0.2332147061824798,291.1171264648437,291.1499938964844,271.6385192871094,270.9894104003906,284.2491149902344,293.3115234375,291.11669921875,1.0,0.2115785777568817,1.0,1.0,0.9731404781341552,1.0,-0.6912151575088501,0.2893515527248382,0.4018636345863342,0.1331908851861953,0.0,0.0,0.1880522221326828,23.971847534179688,25.0,-3.741751194000244,-4787.443359375,76.33026885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,304.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.505859375,18000.0,0.0,0.0,0.1055970713496208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382145434617996,0.138218805193901,-4.271335001249099e-06,0.0,0.0001071676088031,0.0,0.0,5.448530673980713,0.0,0.0,0.0,0.2757778465747833,4.0,0.0,1.0
317880,293.1332092285156,297.1499938964844,293.1499938964844,0.0293911676853895,-1052.587890625,304.1476135253906,0.5492176413536072,0.0724176913499832,0.0667028650641441,293.1248779296875,297.1499938964844,293.1499938964844,0.0395745709538459,-1286.928955078125,304.14678955078125,0.5836649537086487,0.084401287138462,0.0815213099122047,293.130859375,297.1499938964844,293.1499938964844,0.0398464128375053,-953.9306640625,304.1473693847656,0.5844772458076477,0.0846718773245811,0.0604245029389858,293.03985595703125,297.1499938964844,293.1499938964844,0.0847855359315872,-2115.273193359375,304.1343078613281,0.6929585337638855,0.1411180943250656,0.1341222524642944,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4789409637451172,0.050000000745058,0.2332147061824798,291.1171264648437,291.1499938964844,271.6385192871094,270.9894104003906,284.2491149902344,293.3115234375,291.11669921875,1.0,0.2115785777568817,1.0,1.0,0.9731404781341552,1.0,-0.6912151575088501,0.2893515527248382,0.4018636345863342,0.1331908851861953,0.0,0.0,0.1880522221326828,23.971847534179688,25.0,-3.741751194000244,-4787.443359375,76.33026885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,304.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.505859375,18000.0,0.0,0.0,0.1055970713496208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382145434617996,0.138218805193901,-4.271335001249099e-06,0.0,0.0001071676088031,0.0,0.0,5.448530673980713,0.0,0.0,0.0,0.2757778465747833,4.0,0.0,1.0
317940,293.1323547363281,297.1499938964844,293.1499938964844,0.0299021080136299,-1061.5382080078125,304.1475830078125,0.5515410304069519,0.0730170235037803,0.0672272145748138,293.12384033203125,297.1499938964844,293.1499938964844,0.0403126515448093,-1299.6162109375,304.1466064453125,0.5864086151123047,0.0852517858147621,0.0823099091649055,293.12969970703125,297.1499938964844,293.1499938964844,0.040468506515026,-961.833251953125,304.147216796875,0.586860716342926,0.0853897109627723,0.0609139613807201,293.0272521972656,297.1499938964844,293.1499938964844,0.0887843668460846,-2193.86279296875,304.13287353515625,0.7025479078292847,0.1464612632989883,0.1390933543443679,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4793530702590942,0.050000000745058,0.2331763058900833,291.1145324707031,291.1499938964844,271.5762634277344,270.9197998046875,284.2425842285156,293.30975341796875,291.1141052246094,1.0,0.2121292054653167,1.0,1.0,0.9729769825935364,1.0,-0.6992983222007751,0.2920837700366974,0.4072145521640777,0.1366996765136718,0.0,0.0,0.1929598301649093,23.87215232849121,25.0,-3.591209888458252,-4846.65283203125,77.55008697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,304.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.533203125,18000.0,0.0,0.0,0.1068084463477134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140820100903511,0.1408243775367736,-4.275727860658662e-06,0.0,0.0001083969909814,0.0,0.0,5.56041431427002,0.0,0.0,0.0,0.2762074172496795,4.0,0.0,1.0
318000,293.1323547363281,297.1499938964844,293.1499938964844,0.0299021080136299,-1061.5382080078125,304.1475830078125,0.5515410304069519,0.0730170235037803,0.0672272145748138,293.12384033203125,297.1499938964844,293.1499938964844,0.0403126515448093,-1299.6162109375,304.1466064453125,0.5864086151123047,0.0852517858147621,0.0823099091649055,293.12969970703125,297.1499938964844,293.1499938964844,0.040468506515026,-961.833251953125,304.147216796875,0.586860716342926,0.0853897109627723,0.0609139613807201,293.0272521972656,297.1499938964844,293.1499938964844,0.0887843668460846,-2193.86279296875,304.13287353515625,0.7025479078292847,0.1464612632989883,0.1390933543443679,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4793530702590942,0.050000000745058,0.2331763058900833,291.1145324707031,291.1499938964844,271.5762634277344,270.9197998046875,284.2425842285156,293.30975341796875,291.1141052246094,1.0,0.2121292054653167,1.0,1.0,0.9729769825935364,1.0,-0.6992983222007751,0.2920837700366974,0.4072145521640777,0.1366996765136718,0.0,0.0,0.1929598301649093,23.87215232849121,25.0,-3.591209888458252,-4846.65283203125,77.55008697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,304.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.533203125,18000.0,0.0,0.0,0.1068084463477134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140820100903511,0.1408243775367736,-4.275727860658662e-06,0.0,0.0001083969909814,0.0,0.0,5.56041431427002,0.0,0.0,0.0,0.2762074172496795,4.0,0.0,1.0
318060,293.1314697265625,297.1499938964844,293.1499938964844,0.0304163210093975,-1070.415283203125,304.14752197265625,0.5539422631263733,0.0736436173319816,0.0677764788269996,293.12274169921875,297.1499938964844,293.1499938964844,0.0410781316459178,-1312.766357421875,304.146484375,0.5891997814178467,0.0861330032348632,0.0831284373998642,293.1285400390625,297.1499938964844,293.1499938964844,0.0411189012229442,-970.0903930664062,304.1470642089844,0.5893036127090454,0.0861392244696617,0.0614263489842414,293.0150756835937,297.1499938964844,293.1499938964844,0.0929735749959945,-2276.30615234375,304.1316223144531,0.7121822237968445,0.1520398259162902,0.1443077474832534,293.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4797613322734833,0.050000000745058,0.2331382036209106,291.112060546875,291.1499938964844,271.511962890625,270.8482360839844,284.2333679199219,293.3078918457031,291.1116638183594,1.0,0.2127260118722915,1.0,1.0,0.972839653491974,1.0,-0.707767128944397,0.2950239777565002,0.4127431809902191,0.1402174085378646,0.0,0.0,0.198187455534935,23.7773666381836,25.0,-3.376139163970948,-4910.7509765625,78.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695068359375,304.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.54296875,18000.0,0.0,0.0,0.1081426739692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436552107334137,0.1436594873666763,-4.280572738935007e-06,0.0,0.0001097510612453,0.0,0.0,5.6827168464660645,0.0,0.0,0.0,0.2766780853271484,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.0304163210093975,-1070.415283203125,304.14752197265625,0.5539422631263733,0.0736436173319816,0.0677764788269996,293.12274169921875,297.1499938964844,293.1499938964844,0.0410781316459178,-1312.766357421875,304.146484375,0.5891997814178467,0.0861330032348632,0.0831284373998642,293.1285400390625,297.1499938964844,293.1499938964844,0.0411189012229442,-970.0903930664062,304.1470642089844,0.5893036127090454,0.0861392244696617,0.0614263489842414,293.0150756835937,297.1499938964844,293.1499938964844,0.0929735749959945,-2276.30615234375,304.1316223144531,0.7121822237968445,0.1520398259162902,0.1443077474832534,293.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4797613322734833,0.050000000745058,0.2331382036209106,291.112060546875,291.1499938964844,271.511962890625,270.8482360839844,284.2333679199219,293.3078918457031,291.1116638183594,1.0,0.2127260118722915,1.0,1.0,0.972839653491974,1.0,-0.707767128944397,0.2950239777565002,0.4127431809902191,0.1402174085378646,0.0,0.0,0.198187455534935,23.7773666381836,25.0,-3.376139163970948,-4910.7509765625,78.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695068359375,304.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.54296875,18000.0,0.0,0.0,0.1081426739692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436552107334137,0.1436594873666763,-4.280572738935007e-06,0.0,0.0001097510612453,0.0,0.0,5.6827168464660645,0.0,0.0,0.0,0.2766780853271484,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0309532899409532,-1079.630859375,304.1474609375,0.5563974380493164,0.0742947533726692,0.0683488771319389,293.1216735839844,297.1499938964844,293.1499938964844,0.0418676771223545,-1326.326416015625,304.1463317871094,0.5920109748840332,0.087041325867176,0.0839738622307777,293.1274108886719,297.1499938964844,293.1499938964844,0.0417936109006404,-978.6533813476562,304.1469116210937,0.5917767882347107,0.0869159027934074,0.0619588121771812,293.0037536621094,297.1499938964844,293.1499938964844,0.0972997471690177,-2361.241943359375,304.13055419921875,0.721158504486084,0.1577594429254531,0.1496793031692505,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.4801543056964874,0.050000000745058,0.233101487159729,291.1097717285156,291.1499938964844,271.4459228515625,270.77508544921875,284.22076416015625,293.30596923828125,291.10943603515625,1.0,0.2133650928735733,1.0,1.0,0.9727023243904114,1.0,-0.7165104150772095,0.2981548011302948,0.4183556139469147,0.1436522156000137,0.0,0.0,0.203708067536354,23.691028594970703,25.0,-3.0898971557617188,-4979.59814453125,80.22848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84112548828125,304.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.548828125,18000.0,0.0,0.0,0.1096053794026374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467172801494598,0.1467215716838836,-4.2858810047619045e-06,0.0,0.0001112355312216,0.0,0.0,5.815480709075928,0.0,0.0,0.0,0.277190238237381,4.0,0.0,1.0
