time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0309532899409532,-1079.630859375,304.1474609375,0.5563974380493164,0.0742947533726692,0.0683488771319389,293.1216735839844,297.1499938964844,293.1499938964844,0.0418676771223545,-1326.326416015625,304.1463317871094,0.5920109748840332,0.087041325867176,0.0839738622307777,293.1274108886719,297.1499938964844,293.1499938964844,0.0417936109006404,-978.6533813476562,304.1469116210937,0.5917767882347107,0.0869159027934074,0.0619588121771812,293.0037536621094,297.1499938964844,293.1499938964844,0.0972997471690177,-2361.241943359375,304.13055419921875,0.721158504486084,0.1577594429254531,0.1496793031692505,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.4801543056964874,0.050000000745058,0.233101487159729,291.1097717285156,291.1499938964844,271.4459228515625,270.77508544921875,284.22076416015625,293.30596923828125,291.10943603515625,1.0,0.2133650928735733,1.0,1.0,0.9727023243904114,1.0,-0.7165104150772095,0.2981548011302948,0.4183556139469147,0.1436522156000137,0.0,0.0,0.203708067536354,23.691028594970703,25.0,-3.0898971557617188,-4979.59814453125,80.22848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84112548828125,304.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.548828125,18000.0,0.0,0.0,0.1096053794026374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467172801494598,0.1467215716838836,-4.2858810047619045e-06,0.0,0.0001112355312216,0.0,0.0,5.815480709075928,0.0,0.0,0.0,0.277190238237381,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0312298201024532,-1084.353515625,304.1474304199219,0.5576364398002625,0.0746283307671547,0.0686428174376487,293.12115478515625,297.1499938964844,293.1499938964844,0.0422702655196189,-1333.24072265625,304.1462707519531,0.5934152007102966,0.0875043794512748,0.0844055712223053,293.1268310546875,297.1499938964844,293.1499938964844,0.0421386510133743,-983.0319213867188,304.1468505859375,0.5930152535438538,0.0873128548264503,0.0622315667569637,292.9985046386719,297.1499938964844,293.1499938964844,0.099496804177761,-2404.183349609375,304.1300964355469,0.7254505753517151,0.160641148686409,0.1523949354887008,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4803414940834045,0.050000000745058,0.2330839782953262,291.10870361328125,291.1499938964844,271.4123840332031,270.738037109375,284.2130432128906,293.30499267578125,291.1083984375,1.0,0.2136988937854766,1.0,1.0,0.97263365983963,1.0,-0.7209468483924866,0.2997834980487823,0.4211633503437042,0.1453111171722412,0.0,0.0,0.206567645072937,23.65213394165039,25.0,-2.9082791805267334,-5015.72900390625,80.9383316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,304.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.056640625,18000.0,0.0,0.0,0.1103861704468727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483315378427505,0.1483358144760131,-4.288711807021173e-06,0.0,0.0001120279266615,0.0,0.0,5.885756492614746,0.0,0.0,0.0,0.2774618864059448,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0315109565854072,-1089.139404296875,304.1473693847656,0.55887770652771,0.0749662891030311,0.0689411461353302,293.1206359863281,297.1499938964844,293.1499938964844,0.0426770485937595,-1340.22802734375,304.1462097167969,0.594813346862793,0.0879721343517303,0.0848423466086387,293.12628173828125,297.1499938964844,293.1499938964844,0.042487621307373,-987.4603271484376,304.14678955078125,0.5942493081092834,0.0877139568328857,0.0625078007578849,292.9936218261719,297.1499938964844,293.1499938964844,0.1017064601182937,-2447.177001953125,304.12969970703125,0.7296528816223145,0.1635202020406723,0.1551139056682586,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4805209040641784,0.050000000745058,0.2330671995878219,291.1077575683594,291.1499938964844,271.3785095214844,270.7007141113281,284.204345703125,293.30401611328125,291.1074523925781,1.0,0.2140408456325531,1.0,1.0,0.972584068775177,1.0,-0.7254036664962769,0.301447331905365,0.4239563345909118,0.1469177901744842,0.0,0.0,0.2094832509756088,23.616518020629883,25.0,-2.6912074089050293,-5052.90771484375,81.65997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,304.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.572265625,18000.0,0.0,0.0,0.1111991330981254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499977707862854,0.1500020623207092,-4.291658115107566e-06,0.0,0.0001128529838752,0.0,0.0,5.958505630493164,0.0,0.0,0.0,0.2777434587478637,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0320847891271114,-1098.8609619140625,304.1473083496094,0.561353325843811,0.0756530091166496,0.0695488899946212,293.11962890625,297.1499938964844,293.1499938964844,0.0434995219111442,-1354.3594970703125,304.1460876464844,0.597575843334198,0.088918350636959,0.0857276916503906,293.125244140625,297.1499938964844,293.1499938964844,0.043192520737648,-996.40576171875,304.1466979980469,0.5966851711273193,0.0885241255164146,0.0630672574043273,292.9850158691406,297.1499938964844,293.1499938964844,0.1061318293213844,-2532.6630859375,304.12908935546875,0.7378512620925903,0.1692307889461517,0.1605210155248642,293.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.480852335691452,0.050000000745058,0.2330361753702163,291.1061096191406,291.1499938964844,271.31005859375,270.6255187988281,284.1839904785156,293.3021545410156,291.1059265136719,1.0,0.2147458046674728,1.0,1.0,0.9724847674369812,1.0,-0.7343192100524902,0.3048586845397949,0.4294605553150177,0.1499557793140411,0.0,0.0,0.2154506593942642,23.55640983581543,25.0,-2.1145663261413574,-5130.11669921875,83.1306381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807922363281,304.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6640625,18000.0,0.0,0.0,0.1129213869571685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534746438264846,0.1534789353609085,-4.297889518056763e-06,0.0,0.000114600850793,0.0,0.0,6.111015319824219,0.0,0.0,0.0,0.2783350944519043,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0320847891271114,-1098.8609619140625,304.1473083496094,0.561353325843811,0.0756530091166496,0.0695488899946212,293.11962890625,297.1499938964844,293.1499938964844,0.0434995219111442,-1354.3594970703125,304.1460876464844,0.597575843334198,0.088918350636959,0.0857276916503906,293.125244140625,297.1499938964844,293.1499938964844,0.043192520737648,-996.40576171875,304.1466979980469,0.5966851711273193,0.0885241255164146,0.0630672574043273,292.9850158691406,297.1499938964844,293.1499938964844,0.1061318293213844,-2532.6630859375,304.12908935546875,0.7378512620925903,0.1692307889461517,0.1605210155248642,293.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.480852335691452,0.050000000745058,0.2330361753702163,291.1061096191406,291.1499938964844,271.31005859375,270.6255187988281,284.1839904785156,293.3021545410156,291.1059265136719,1.0,0.2147458046674728,1.0,1.0,0.9724847674369812,1.0,-0.7343192100524902,0.3048586845397949,0.4294605553150177,0.1499557793140411,0.0,0.0,0.2154506593942642,23.55640983581543,25.0,-2.1145663261413574,-5130.11669921875,83.1306381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807922363281,304.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6640625,18000.0,0.0,0.0,0.1129213869571685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534746438264846,0.1534789353609085,-4.297889518056763e-06,0.0,0.000114600850793,0.0,0.0,6.111015319824219,0.0,0.0,0.0,0.2783350944519043,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0326693356037139,-1108.70263671875,304.147216796875,0.5638033151626587,0.0763489827513694,0.070167064666748,293.1186828613281,297.1499938964844,293.1499938964844,0.0443329699337482,-1368.6881103515625,304.1460266113281,0.6002925038337708,0.089882455766201,0.0866289511322975,293.124267578125,297.1499938964844,293.1499938964844,0.0439084507524967,-1005.493408203125,304.1466064453125,0.5990855097770691,0.0893540531396865,0.063638262450695,292.9779968261719,297.1499938964844,293.1499938964844,0.1105237081646919,-2616.7119140625,304.1287536621094,0.7458277940750122,0.1748383939266204,0.1658402234315872,293.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4811479151248932,0.050000000745058,0.2330084890127182,291.1050109863281,291.1499938964844,271.24090576171875,270.54986572265625,284.1603088378906,293.3004150390625,291.1049194335937,1.0,0.215472862124443,1.0,1.0,0.9723854660987854,1.0,-0.7431787848472595,0.3083430528640747,0.4348357617855072,0.152776151895523,0.0,0.0,0.2215276062488556,23.51074409484864,25.0,-1.3269102573394775,-5210.43994140625,84.62773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502746582031,304.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.888671875,18000.0,0.0,0.0,0.1147655546665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571113616228103,0.1571156531572342,-4.3045374695793726e-06,0.0,0.0001164724453701,0.0,0.0,6.271587371826172,0.0,0.0,0.0,0.2789600491523742,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0326693356037139,-1108.70263671875,304.147216796875,0.5638033151626587,0.0763489827513694,0.070167064666748,293.1186828613281,297.1499938964844,293.1499938964844,0.0443329699337482,-1368.6881103515625,304.1460266113281,0.6002925038337708,0.089882455766201,0.0866289511322975,293.124267578125,297.1499938964844,293.1499938964844,0.0439084507524967,-1005.493408203125,304.1466064453125,0.5990855097770691,0.0893540531396865,0.063638262450695,292.9779968261719,297.1499938964844,293.1499938964844,0.1105237081646919,-2616.7119140625,304.1287536621094,0.7458277940750122,0.1748383939266204,0.1658402234315872,293.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4811479151248932,0.050000000745058,0.2330084890127182,291.1050109863281,291.1499938964844,271.24090576171875,270.54986572265625,284.1603088378906,293.3004150390625,291.1049194335937,1.0,0.215472862124443,1.0,1.0,0.9723854660987854,1.0,-0.7431787848472595,0.3083430528640747,0.4348357617855072,0.152776151895523,0.0,0.0,0.2215276062488556,23.51074409484864,25.0,-1.3269102573394775,-5210.43994140625,84.62773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502746582031,304.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.888671875,18000.0,0.0,0.0,0.1147655546665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571113616228103,0.1571156531572342,-4.3045374695793726e-06,0.0,0.0001164724453701,0.0,0.0,6.271587371826172,0.0,0.0,0.0,0.2789600491523742,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0332584120333194,-1118.561279296875,304.14715576171875,0.5662224292755127,0.0770483091473579,0.0707899779081344,293.11767578125,297.1499938964844,293.1499938964844,0.0451848357915878,-1383.3465576171875,304.1459350585937,0.603001058101654,0.0908760875463485,0.0875557288527488,293.1231689453125,297.1499938964844,293.1499938964844,0.0446516275405883,-1014.9320068359376,304.146484375,0.6015127301216125,0.0902258977293968,0.0642349794507026,292.9722900390625,297.1499938964844,293.1499938964844,0.1148711368441581,-2699.170654296875,304.12860107421875,0.7536486387252808,0.1803555786609649,0.171065092086792,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4814196228981018,0.050000000745058,0.2329830229282379,291.1046142578125,291.1499938964844,271.17138671875,270.47412109375,284.1348571777344,293.2988586425781,291.1046447753906,1.0,0.2162168323993683,1.0,1.0,0.972314476966858,1.0,-0.7519949674606323,0.311860054731369,0.4401348829269409,0.1554847955703735,0.0,0.0,0.2276123315095901,23.475482940673828,25.0,-0.3384234309196472,-5292.9150390625,86.14887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72076416015625,304.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3203125,18000.0,0.0,0.0,0.1167193502187728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608552038669586,0.1608595103025436,-4.311531029088656e-06,0.0,0.0001184552966151,0.0,0.0,6.438055992126465,0.0,0.0,0.0,0.2796102464199066,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0332584120333194,-1118.561279296875,304.14715576171875,0.5662224292755127,0.0770483091473579,0.0707899779081344,293.11767578125,297.1499938964844,293.1499938964844,0.0451848357915878,-1383.3465576171875,304.1459350585937,0.603001058101654,0.0908760875463485,0.0875557288527488,293.1231689453125,297.1499938964844,293.1499938964844,0.0446516275405883,-1014.9320068359376,304.146484375,0.6015127301216125,0.0902258977293968,0.0642349794507026,292.9722900390625,297.1499938964844,293.1499938964844,0.1148711368441581,-2699.170654296875,304.12860107421875,0.7536486387252808,0.1803555786609649,0.171065092086792,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4814196228981018,0.050000000745058,0.2329830229282379,291.1046142578125,291.1499938964844,271.17138671875,270.47412109375,284.1348571777344,293.2988586425781,291.1046447753906,1.0,0.2162168323993683,1.0,1.0,0.972314476966858,1.0,-0.7519949674606323,0.311860054731369,0.4401348829269409,0.1554847955703735,0.0,0.0,0.2276123315095901,23.475482940673828,25.0,-0.3384234309196472,-5292.9150390625,86.14887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72076416015625,304.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3203125,18000.0,0.0,0.0,0.1167193502187728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608552038669586,0.1608595103025436,-4.311531029088656e-06,0.0,0.0001184552966151,0.0,0.0,6.438055992126465,0.0,0.0,0.0,0.2796102464199066,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0338477045297622,-1128.3690185546875,304.1471252441406,0.5686162114143372,0.077747568488121,0.0714135318994522,293.1166687011719,297.1499938964844,293.1499938964844,0.0460600182414054,-1398.4254150390625,304.14581298828125,0.6057325601577759,0.0919026434421539,0.0885140821337699,293.1219787597656,297.1499938964844,293.1499938964844,0.0454318150877952,-1024.8494873046875,304.1463623046875,0.6040105819702148,0.0911458060145378,0.064865730702877,292.9674377441406,297.1499938964844,293.1499938964844,0.1192106530070304,-2780.792236328125,304.12847900390625,0.7614149451255798,0.185840830206871,0.1762458533048629,293.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.4816826581954956,0.050000000745058,0.2329583615064621,291.1049499511719,291.1499938964844,271.1018371582031,270.3986511230469,284.1087646484375,293.2974548339844,291.1051025390625,1.0,0.2169755697250366,1.0,1.0,0.9722434282302856,1.0,-0.7608387470245361,0.315410703420639,0.4454280138015747,0.1581692397594452,0.0,0.0,0.2336011230945587,23.44501686096192,25.0,0.5799919962882996,-5376.66943359375,87.70004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6934814453125,304.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.1187654659152031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646412014961242,0.1646455228328704,-4.318766059441259e-06,0.0,0.0001205318476422,0.0,0.0,6.607641696929932,0.0,0.0,0.0,0.2802751064300537,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0338477045297622,-1128.3690185546875,304.1471252441406,0.5686162114143372,0.077747568488121,0.0714135318994522,293.1166687011719,297.1499938964844,293.1499938964844,0.0460600182414054,-1398.4254150390625,304.14581298828125,0.6057325601577759,0.0919026434421539,0.0885140821337699,293.1219787597656,297.1499938964844,293.1499938964844,0.0454318150877952,-1024.8494873046875,304.1463623046875,0.6040105819702148,0.0911458060145378,0.064865730702877,292.9674377441406,297.1499938964844,293.1499938964844,0.1192106530070304,-2780.792236328125,304.12847900390625,0.7614149451255798,0.185840830206871,0.1762458533048629,293.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.4816826581954956,0.050000000745058,0.2329583615064621,291.1049499511719,291.1499938964844,271.1018371582031,270.3986511230469,284.1087646484375,293.2974548339844,291.1051025390625,1.0,0.2169755697250366,1.0,1.0,0.9722434282302856,1.0,-0.7608387470245361,0.315410703420639,0.4454280138015747,0.1581692397594452,0.0,0.0,0.2336011230945587,23.44501686096192,25.0,0.5799919962882996,-5376.66943359375,87.70004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6934814453125,304.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.1187654659152031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646412014961242,0.1646455228328704,-4.318766059441259e-06,0.0,0.0001205318476422,0.0,0.0,6.607641696929932,0.0,0.0,0.0,0.2802751064300537,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0341422706842422,-1133.25390625,304.1471252441406,0.5698040127754211,0.0780968517065048,0.0717250704765319,293.1161499023437,297.1499938964844,293.1499938964844,0.0465058088302612,-1406.1160888671875,304.1457824707031,0.6071053147315979,0.0924266427755355,0.0890040695667266,293.1213684082031,297.1499938964844,293.1499938964844,0.0458346754312515,-1029.9755859375,304.14630126953125,0.6052822470664978,0.0916211828589439,0.065192624926567,292.9652709960937,297.1499938964844,293.1499938964844,0.1213866248726844,-2821.474853515625,304.1284484863281,0.7652915716171265,0.1885788738727569,0.1788306832313537,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4818127155303955,0.050000000745058,0.2329461723566055,291.1053161621094,291.1499938964844,271.0671691894531,270.36114501953125,284.09552001953125,293.2968139648437,291.10546875,1.0,0.2173602133989334,1.0,1.0,0.9722079634666444,1.0,-0.765280544757843,0.3172022402286529,0.4480783343315124,0.1595059633255005,0.0,0.0,0.2365442961454391,23.43083572387696,25.0,0.8865364789962769,-5418.8681640625,88.48787689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6810302734375,304.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.91796875,18000.0,0.0,0.0,0.1198168694972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665354818105697,0.1665398031473159,-4.322441782278474e-06,0.0,0.0001215988886542,0.0,0.0,6.6929612159729,0.0,0.0,0.0,0.2806105315685272,4.0,0.0,1.0
318960,293.1261901855469,297.1499938964844,293.1499938964844,0.0344369150698185,-1138.1302490234375,304.1470947265625,0.5709854960441589,0.0784457698464393,0.0720363706350326,293.1156311035156,297.1499938964844,293.1499938964844,0.0469561256468296,-1413.89306640625,304.1457214355469,0.608478844165802,0.0929563790559768,0.0894999280571937,293.1207580566406,297.1499938964844,293.1499938964844,0.0462445393204689,-1035.1954345703125,304.1462097167969,0.6065633893013,0.092104822397232,0.0655257478356361,292.9632873535156,297.1499938964844,293.1499938964844,0.1235677599906921,-2862.09521484375,304.1283874511719,0.7691611647605896,0.1913133114576339,0.1814125329256057,293.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.4819418489933014,0.050000000745058,0.2329340577125549,291.105712890625,291.1499938964844,271.0326232910156,270.3238830566406,284.08221435546875,293.2962341308594,291.1058959960937,1.0,0.2177480310201645,1.0,1.0,0.972187876701355,1.0,-0.7697332501411438,0.3190028965473175,0.4507303237915039,0.1608384698629379,0.0,0.0,0.2394540756940841,23.417299270629883,25.0,1.099616765975952,-5461.26806640625,89.28345489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66949462890625,304.9146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83984375,18000.0,0.0,0.0,0.1208825781941413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684291064739227,0.1684334278106689,-4.326144789956743e-06,0.0,0.0001226804452016,0.0,0.0,6.778556346893311,0.0,0.0,0.0,0.2809474766254425,4.0,0.0,1.0
319020,293.125732421875,297.1499938964844,293.1499938964844,0.0350261777639389,-1147.85498046875,304.1470947265625,0.5733264088630676,0.0791422352194786,0.0726578682661056,293.1146240234375,297.1499938964844,293.1499938964844,0.0478675253689289,-1429.6610107421875,304.1456298828125,0.611217737197876,0.094029851257801,0.0905060172080993,293.1195373535156,297.1499938964844,293.1499938964844,0.0470814779400825,-1045.8701171875,304.1460876464844,0.6091400980949402,0.0930927395820617,0.0662074759602546,292.9597473144531,297.1499938964844,293.1499938964844,0.1279403269290924,-2943.06201171875,304.1283264160156,0.7768545150756836,0.1967633366584777,0.1865609586238861,293.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.4821963608264923,0.050000000745058,0.2329102009534835,291.1066589355469,291.1499938964844,270.96405029296875,270.2501220703125,284.0553894042969,293.29510498046875,291.1068420410156,1.0,0.2185323536396026,1.0,1.0,0.9721476435661316,1.0,-0.7786551713943481,0.3226256072521209,0.4560295641422272,0.1634890884160995,0.0,0.0,0.2451701760292053,23.392549514770508,25.0,1.3687642812728882,-5546.626953125,90.8957748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64959716796875,304.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.705078125,18000.0,0.0,0.0,0.1230451762676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722117811441421,0.1722161173820495,-4.3336285671102814e-06,0.0,0.0001248752087121,0.0,0.0,6.950463771820068,0.0,0.0,0.0,0.2816255688667297,4.0,0.0,1.0
319080,293.125732421875,297.1499938964844,293.1499938964844,0.0350261777639389,-1147.85498046875,304.1470947265625,0.5733264088630676,0.0791422352194786,0.0726578682661056,293.1146240234375,297.1499938964844,293.1499938964844,0.0478675253689289,-1429.6610107421875,304.1456298828125,0.611217737197876,0.094029851257801,0.0905060172080993,293.1195373535156,297.1499938964844,293.1499938964844,0.0470814779400825,-1045.8701171875,304.1460876464844,0.6091400980949402,0.0930927395820617,0.0662074759602546,292.9597473144531,297.1499938964844,293.1499938964844,0.1279403269290924,-2943.06201171875,304.1283264160156,0.7768545150756836,0.1967633366584777,0.1865609586238861,293.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.4821963608264923,0.050000000745058,0.2329102009534835,291.1066589355469,291.1499938964844,270.96405029296875,270.2501220703125,284.0553894042969,293.29510498046875,291.1068420410156,1.0,0.2185323536396026,1.0,1.0,0.9721476435661316,1.0,-0.7786551713943481,0.3226256072521209,0.4560295641422272,0.1634890884160995,0.0,0.0,0.2451701760292053,23.392549514770508,25.0,1.3687642812728882,-5546.626953125,90.8957748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64959716796875,304.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.705078125,18000.0,0.0,0.0,0.1230451762676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722117811441421,0.1722161173820495,-4.3336285671102814e-06,0.0,0.0001248752087121,0.0,0.0,6.950463771820068,0.0,0.0,0.0,0.2816255688667297,4.0,0.0,1.0
319140,293.1253356933594,297.1499938964844,293.1499938964844,0.0356148481369018,-1157.53759765625,304.1470642089844,0.5756329894065857,0.079836182296276,0.0732774510979652,293.1136779785156,297.1499938964844,293.1499938964844,0.048789694905281,-1445.6558837890625,304.1455383300781,0.613898515701294,0.0951178893446922,0.0915274173021316,293.1183776855469,297.1499938964844,293.1499938964844,0.0479368567466735,-1056.803466796875,304.1459655761719,0.611717164516449,0.0941030383110046,0.0669062584638595,292.95684814453125,297.1499938964844,293.1499938964844,0.1323145627975464,-3023.453857421875,304.1282653808594,0.7844395637512207,0.2021727710962295,0.1916752308607101,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.4824437499046325,0.050000000745058,0.2328869998455047,291.10772705078125,291.1499938964844,270.8964538574219,270.17779541015625,284.0284729003906,293.2941589355469,291.1079406738281,1.0,0.2193269580602646,1.0,1.0,0.972107470035553,1.0,-0.787573516368866,0.3262651264667511,0.4613083899021148,0.1661156564950943,0.0,0.0,0.2507348358631134,23.37169075012207,25.0,1.5330042839050293,-5632.51806640625,92.53297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6342468261719,304.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.626953125,18000.0,0.0,0.0,0.125233381986618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759766340255737,0.1759809702634811,-4.341200110502541e-06,0.0,0.0001270959619432,0.0,0.0,7.122816562652588,0.0,0.0,0.0,0.2823072671890259,4.0,0.0,1.0
319200,293.1253356933594,297.1499938964844,293.1499938964844,0.0356148481369018,-1157.53759765625,304.1470642089844,0.5756329894065857,0.079836182296276,0.0732774510979652,293.1136779785156,297.1499938964844,293.1499938964844,0.048789694905281,-1445.6558837890625,304.1455383300781,0.613898515701294,0.0951178893446922,0.0915274173021316,293.1183776855469,297.1499938964844,293.1499938964844,0.0479368567466735,-1056.803466796875,304.1459655761719,0.611717164516449,0.0941030383110046,0.0669062584638595,292.95684814453125,297.1499938964844,293.1499938964844,0.1323145627975464,-3023.453857421875,304.1282653808594,0.7844395637512207,0.2021727710962295,0.1916752308607101,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.4824437499046325,0.050000000745058,0.2328869998455047,291.10772705078125,291.1499938964844,270.8964538574219,270.17779541015625,284.0284729003906,293.2941589355469,291.1079406738281,1.0,0.2193269580602646,1.0,1.0,0.972107470035553,1.0,-0.787573516368866,0.3262651264667511,0.4613083899021148,0.1661156564950943,0.0,0.0,0.2507348358631134,23.37169075012207,25.0,1.5330042839050293,-5632.51806640625,92.53297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6342468261719,304.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.626953125,18000.0,0.0,0.0,0.125233381986618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759766340255737,0.1759809702634811,-4.341200110502541e-06,0.0,0.0001270959619432,0.0,0.0,7.122816562652588,0.0,0.0,0.0,0.2823072671890259,4.0,0.0,1.0
319260,293.1250305175781,297.1499938964844,293.1499938964844,0.0362017229199409,-1167.16259765625,304.1470642089844,0.5778983235359192,0.0805263295769691,0.0738941058516502,293.1128234863281,297.1499938964844,293.1499938964844,0.0497174710035324,-1461.791748046875,304.1454772949219,0.6164917349815369,0.0962147787213325,0.0925586372613906,293.1172790527344,297.1499938964844,293.1499938964844,0.0488040782511234,-1067.914306640625,304.1458740234375,0.6142358183860779,0.0951284393668174,0.0676169097423553,292.9546203613281,297.1499938964844,293.1499938964844,0.136672556400299,-3102.963623046875,304.12823486328125,0.7918575406074524,0.2075196206569671,0.1967355757951736,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4826817214488983,0.050000000745058,0.2328646928071975,291.10888671875,291.1499938964844,270.8302307128906,270.10723876953125,284.001708984375,293.2933044433594,291.109130859375,1.0,0.2201294153928756,1.0,1.0,0.9720929265022278,1.0,-0.796450674533844,0.3299039900302887,0.4665466845035553,0.1687095612287521,0.0,0.0,0.2561356723308563,23.35551071166992,25.0,1.6829487085342407,-5718.61328125,94.18937683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62353515625,305.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.609375,18000.0,0.0,0.0,0.1274265199899673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797107756137848,0.1797151267528534,-4.34883304478717e-06,0.0,0.0001293217210331,0.0,0.0,7.295026779174805,0.0,0.0,0.0,0.2829901874065399,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.0362017229199409,-1167.16259765625,304.1470642089844,0.5778983235359192,0.0805263295769691,0.0738941058516502,293.1128234863281,297.1499938964844,293.1499938964844,0.0497174710035324,-1461.791748046875,304.1454772949219,0.6164917349815369,0.0962147787213325,0.0925586372613906,293.1172790527344,297.1499938964844,293.1499938964844,0.0488040782511234,-1067.914306640625,304.1458740234375,0.6142358183860779,0.0951284393668174,0.0676169097423553,292.9546203613281,297.1499938964844,293.1499938964844,0.136672556400299,-3102.963623046875,304.12823486328125,0.7918575406074524,0.2075196206569671,0.1967355757951736,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4826817214488983,0.050000000745058,0.2328646928071975,291.10888671875,291.1499938964844,270.8302307128906,270.10723876953125,284.001708984375,293.2933044433594,291.109130859375,1.0,0.2201294153928756,1.0,1.0,0.9720929265022278,1.0,-0.796450674533844,0.3299039900302887,0.4665466845035553,0.1687095612287521,0.0,0.0,0.2561356723308563,23.35551071166992,25.0,1.6829487085342407,-5718.61328125,94.18937683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62353515625,305.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.609375,18000.0,0.0,0.0,0.1274265199899673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797107756137848,0.1797151267528534,-4.34883304478717e-06,0.0,0.0001293217210331,0.0,0.0,7.295026779174805,0.0,0.0,0.0,0.2829901874065399,4.0,0.0,1.0
319380,293.124755859375,297.1499938964844,293.1499938964844,0.0367852784693241,-1176.70849609375,304.1470642089844,0.5801146626472473,0.0812111347913742,0.0745065510272979,293.1120300292969,297.1499938964844,293.1499938964844,0.0506463944911956,-1477.9937744140625,304.1454467773437,0.6190047264099121,0.097315602004528,0.0935949981212616,293.1162414550781,297.1499938964844,293.1499938964844,0.049677550792694,-1079.13330078125,304.1457824707031,0.6166778802871704,0.0961627662181854,0.068335086107254,292.9530944824219,297.1499938964844,293.1499938964844,0.1409936398267746,-3181.239990234375,304.1282958984375,0.7990509867668152,0.2127798944711685,0.201719582080841,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4829077124595642,0.050000000745058,0.2328435033559799,291.1101989746094,291.1499938964844,270.7656555175781,270.038818359375,283.9752197265625,293.2926025390625,291.1104431152344,1.0,0.2209370881319046,1.0,1.0,0.9720783829689026,1.0,-0.8052477836608887,0.3335256278514862,0.4717221856117248,0.1712625473737716,0.0,0.0,0.2613541483879089,23.34484100341797,25.0,1.8375861644744875,-5804.486328125,95.85877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61749267578125,305.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.129606693983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833962798118591,0.1834006309509277,-4.3564946281549055e-06,0.0,0.0001315343251917,0.0,0.0,7.466261863708496,0.0,0.0,0.0,0.2836709916591644,4.0,0.0,1.0
319440,293.124755859375,297.1499938964844,293.1499938964844,0.0367852784693241,-1176.70849609375,304.1470642089844,0.5801146626472473,0.0812111347913742,0.0745065510272979,293.1120300292969,297.1499938964844,293.1499938964844,0.0506463944911956,-1477.9937744140625,304.1454467773437,0.6190047264099121,0.097315602004528,0.0935949981212616,293.1162414550781,297.1499938964844,293.1499938964844,0.049677550792694,-1079.13330078125,304.1457824707031,0.6166778802871704,0.0961627662181854,0.068335086107254,292.9530944824219,297.1499938964844,293.1499938964844,0.1409936398267746,-3181.239990234375,304.1282958984375,0.7990509867668152,0.2127798944711685,0.201719582080841,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4829077124595642,0.050000000745058,0.2328435033559799,291.1101989746094,291.1499938964844,270.7656555175781,270.038818359375,283.9752197265625,293.2926025390625,291.1104431152344,1.0,0.2209370881319046,1.0,1.0,0.9720783829689026,1.0,-0.8052477836608887,0.3335256278514862,0.4717221856117248,0.1712625473737716,0.0,0.0,0.2613541483879089,23.34484100341797,25.0,1.8375861644744875,-5804.486328125,95.85877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61749267578125,305.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.129606693983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833962798118591,0.1834006309509277,-4.3564946281549055e-06,0.0,0.0001315343251917,0.0,0.0,7.466261863708496,0.0,0.0,0.0,0.2836709916591644,4.0,0.0,1.0
319500,293.1246643066406,297.1499938964844,293.1499938964844,0.0370753072202205,-1181.44482421875,304.1470947265625,0.5812020301818848,0.0815510153770446,0.0748107433319091,293.1116943359375,297.1499938964844,293.1499938964844,0.0511099658906459,-1486.0970458984375,304.1454162597656,0.6202330589294434,0.0978660061955452,0.0941136851906776,293.11578369140625,297.1499938964844,293.1499938964844,0.0501149296760559,-1084.76220703125,304.145751953125,0.6178708076477051,0.0966813862323761,0.0686956495046615,292.9526062011719,297.1499938964844,293.1499938964844,0.1431337743997573,-3219.806884765625,304.1283569335937,0.8025476932525635,0.2153699100017547,0.2041759938001632,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.4830155372619629,0.050000000745058,0.2328334003686905,291.11090087890625,291.1499938964844,270.7341003417969,270.00555419921875,283.9621276855469,293.29229736328125,291.11114501953125,1.0,0.2213419526815414,1.0,1.0,0.97207111120224,1.0,-0.8096041679382324,0.3353245854377746,0.4742795825004577,0.1725208163261413,0.0,0.0,0.2638908922672272,23.341766357421875,25.0,1.9171983003616333,-5847.203125,96.69623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6161193847656,305.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.732421875,18000.0,0.0,0.0,0.1306869387626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852158904075622,0.185220256447792,-4.360325419838773e-06,0.0,0.0001326306228293,0.0,0.0,7.551277160644531,0.0,0.0,0.0,0.2840096652507782,4.0,0.0,1.0
319560,293.12457275390625,297.1499938964844,293.1499938964844,0.0373638421297073,-1186.1519775390625,304.1470947265625,0.5822740197181702,0.0818888172507286,0.0751132890582084,293.1113586425781,297.1499938964844,293.1499938964844,0.051572285592556,-1494.1904296875,304.1454162597656,0.6214432120323181,0.098415620625019,0.0946319922804832,293.1153564453125,297.1499938964844,293.1499938964844,0.0505519211292266,-1090.3935546875,304.1457214355469,0.6190451383590698,0.0971999987959861,0.0690565481781959,292.9523010253906,297.1499938964844,293.1499938964844,0.1452557444572448,-3257.916015625,304.12841796875,0.8059676289558411,0.2179281115531921,0.2066037803888321,293.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.4831194281578064,0.050000000745058,0.2328236550092697,291.11163330078125,291.1499938964844,270.7030944824219,269.9729309082031,283.94921875,293.29205322265625,291.11187744140625,1.0,0.2217469662427902,1.0,1.0,0.9720768928527832,1.0,-0.8139246106147766,0.3371118903160095,0.4768127202987671,0.1737646162509918,0.0,0.0,0.2663749456405639,23.34036445617676,25.0,1.9966025352478027,-5889.6767578125,97.53418731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6158752441406,305.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.1317578107118606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870159208774566,0.1870202869176864,-4.364147116575623e-06,0.0,0.0001337174326181,0.0,0.0,7.635690689086914,0.0,0.0,0.0,0.284346342086792,4.0,0.0,1.0
319620,293.1244506835937,297.1499938964844,293.1499938964844,0.0379355549812316,-1195.4664306640625,304.1470947265625,0.5843685865402222,0.0825574100017547,0.075712613761425,293.1107788085937,297.1499938964844,293.1499938964844,0.052491296082735,-1510.31494140625,304.1454162597656,0.6238112449645996,0.0995104163885116,0.0956653654575347,293.1145935058594,297.1499938964844,293.1499938964844,0.0514222793281078,-1101.6324462890625,304.1457214355469,0.6213389039039612,0.098234586417675,0.0697773173451423,292.9523010253906,297.1499938964844,293.1499938964844,0.1494358479976654,-3332.61572265625,304.128662109375,0.8123874664306641,0.2229383736848831,0.2113640457391739,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4833148121833801,0.050000000745058,0.2328053265810012,291.1131591796875,291.1499938964844,270.64288330078125,269.9099426269531,283.9238586425781,293.2916259765625,291.1134338378906,1.0,0.2225556522607803,1.0,1.0,0.9720885753631592,1.0,-0.822440505027771,0.3406449258327484,0.4817955493927002,0.1762053966522216,0.0,0.0,0.2711831033229828,23.34262466430664,25.0,2.151883363723755,-5973.69970703125,99.2079849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61834716796875,305.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1338655650615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905518621206283,0.1905562430620193,-4.371747309050988e-06,0.0,0.0001358565205009,0.0,0.0,7.802423000335693,0.0,0.0,0.0,0.2850124835968017,4.0,0.0,1.0
319680,293.1244506835937,297.1499938964844,293.1499938964844,0.0379355549812316,-1195.4664306640625,304.1470947265625,0.5843685865402222,0.0825574100017547,0.075712613761425,293.1107788085937,297.1499938964844,293.1499938964844,0.052491296082735,-1510.31494140625,304.1454162597656,0.6238112449645996,0.0995104163885116,0.0956653654575347,293.1145935058594,297.1499938964844,293.1499938964844,0.0514222793281078,-1101.6324462890625,304.1457214355469,0.6213389039039612,0.098234586417675,0.0697773173451423,292.9523010253906,297.1499938964844,293.1499938964844,0.1494358479976654,-3332.61572265625,304.128662109375,0.8123874664306641,0.2229383736848831,0.2113640457391739,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4833148121833801,0.050000000745058,0.2328053265810012,291.1131591796875,291.1499938964844,270.64288330078125,269.9099426269531,283.9238586425781,293.2916259765625,291.1134338378906,1.0,0.2225556522607803,1.0,1.0,0.9720885753631592,1.0,-0.822440505027771,0.3406449258327484,0.4817955493927002,0.1762053966522216,0.0,0.0,0.2711831033229828,23.34262466430664,25.0,2.151883363723755,-5973.69970703125,99.2079849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61834716796875,305.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1338655650615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905518621206283,0.1905562430620193,-4.371747309050988e-06,0.0,0.0001358565205009,0.0,0.0,7.802423000335693,0.0,0.0,0.0,0.2850124835968017,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0384985841810703,-1204.6251220703125,304.1471252441406,0.5863903760910034,0.0832149535417556,0.0763028040528297,293.1103515625,297.1499938964844,293.1499938964844,0.0533997528254985,-1526.303466796875,304.1454162597656,0.6261100769042969,0.1005953252315521,0.0966910421848297,293.11395263671875,297.1499938964844,293.1499938964844,0.0522838272154331,-1112.7882080078125,304.14569091796875,0.6235583424568176,0.0992601588368415,0.0704934522509574,292.953125,297.1499938964844,293.1499938964844,0.1535084992647171,-3404.9267578125,304.12896728515625,0.8182726502418518,0.2277821600437164,0.215973898768425,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4834914803504944,0.050000000745058,0.2327887564897537,291.11480712890625,291.1499938964844,270.5853576660156,269.8501892089844,283.8993835449219,293.2913513183594,291.1150817871094,1.0,0.2233596295118332,1.0,1.0,0.9721001982688904,1.0,-0.8307521939277649,0.3441061675548553,0.4866460263729095,0.1785738915205001,0.0,0.0,0.2757642269134521,23.35225486755371,25.0,2.2996633052825928,-6056.060546875,100.8717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246032714844,305.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.375,18000.0,0.0,0.0,0.1359175890684127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193986102938652,0.193990483880043,-4.3792529140773695e-06,0.0,0.0001379390741931,0.0,0.0,7.965543746948242,0.0,0.0,0.0,0.2856656908988952,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0384985841810703,-1204.6251220703125,304.1471252441406,0.5863903760910034,0.0832149535417556,0.0763028040528297,293.1103515625,297.1499938964844,293.1499938964844,0.0533997528254985,-1526.303466796875,304.1454162597656,0.6261100769042969,0.1005953252315521,0.0966910421848297,293.11395263671875,297.1499938964844,293.1499938964844,0.0522838272154331,-1112.7882080078125,304.14569091796875,0.6235583424568176,0.0992601588368415,0.0704934522509574,292.953125,297.1499938964844,293.1499938964844,0.1535084992647171,-3404.9267578125,304.12896728515625,0.8182726502418518,0.2277821600437164,0.215973898768425,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4834914803504944,0.050000000745058,0.2327887564897537,291.11480712890625,291.1499938964844,270.5853576660156,269.8501892089844,283.8993835449219,293.2913513183594,291.1150817871094,1.0,0.2233596295118332,1.0,1.0,0.9721001982688904,1.0,-0.8307521939277649,0.3441061675548553,0.4866460263729095,0.1785738915205001,0.0,0.0,0.2757642269134521,23.35225486755371,25.0,2.2996633052825928,-6056.060546875,100.8717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246032714844,305.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.375,18000.0,0.0,0.0,0.1359175890684127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193986102938652,0.193990483880043,-4.3792529140773695e-06,0.0,0.0001379390741931,0.0,0.0,7.965543746948242,0.0,0.0,0.0,0.2856656908988952,4.0,0.0,1.0
319860,293.1244201660156,297.1499938964844,293.1499938964844,0.0390514656901359,-1213.6080322265625,304.14715576171875,0.5883316993713379,0.0838596671819686,0.0768822953104972,293.1100158691406,297.1499938964844,293.1499938964844,0.0542926453053951,-1542.0682373046875,304.1454772949219,0.6283344626426697,0.1016636341810226,0.097703069448471,293.1134948730469,297.1499938964844,293.1499938964844,0.0531285516917705,-1123.7567138671875,304.1457214355469,0.6256920099258423,0.1002660766243934,0.0711980685591697,292.9548034667969,297.1499938964844,293.1499938964844,0.157448872923851,-3474.456787109375,304.1294250488281,0.8237296342849731,0.2324316054582595,0.2204074114561081,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4836466312408447,0.050000000745058,0.2327741831541061,291.11651611328125,291.1499938964844,270.5308532714844,269.7940673828125,283.8759155273437,293.2912292480469,291.1167907714844,1.0,0.2241549789905548,1.0,1.0,0.9721339344978333,1.0,-0.8388116359710693,0.3474740982055664,0.4913375675678253,0.180856391787529,0.0,0.0,0.2801119685173034,23.37001609802246,25.0,2.300269603729248,-6135.69580078125,102.5160140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343688964844,305.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.779296875,18000.0,0.0,0.0,0.1379029005765915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973034143447876,0.1973078101873397,-4.386619366414379e-06,0.0,0.0001399539032718,0.0,0.0,8.124237060546875,0.0,0.0,0.0,0.2863025367259979,4.0,0.0,1.0
319920,293.1244201660156,297.1499938964844,293.1499938964844,0.0390514656901359,-1213.6080322265625,304.14715576171875,0.5883316993713379,0.0838596671819686,0.0768822953104972,293.1100158691406,297.1499938964844,293.1499938964844,0.0542926453053951,-1542.0682373046875,304.1454772949219,0.6283344626426697,0.1016636341810226,0.097703069448471,293.1134948730469,297.1499938964844,293.1499938964844,0.0531285516917705,-1123.7567138671875,304.1457214355469,0.6256920099258423,0.1002660766243934,0.0711980685591697,292.9548034667969,297.1499938964844,293.1499938964844,0.157448872923851,-3474.456787109375,304.1294250488281,0.8237296342849731,0.2324316054582595,0.2204074114561081,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4836466312408447,0.050000000745058,0.2327741831541061,291.11651611328125,291.1499938964844,270.5308532714844,269.7940673828125,283.8759155273437,293.2912292480469,291.1167907714844,1.0,0.2241549789905548,1.0,1.0,0.9721339344978333,1.0,-0.8388116359710693,0.3474740982055664,0.4913375675678253,0.180856391787529,0.0,0.0,0.2801119685173034,23.37001609802246,25.0,2.300269603729248,-6135.69580078125,102.5160140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343688964844,305.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.779296875,18000.0,0.0,0.0,0.1379029005765915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973034143447876,0.1973078101873397,-4.386619366414379e-06,0.0,0.0001399539032718,0.0,0.0,8.124237060546875,0.0,0.0,0.0,0.2863025367259979,4.0,0.0,1.0
319980,293.12451171875,297.1499938964844,293.1499938964844,0.0395918078720569,-1222.3778076171875,304.147216796875,0.5901840925216675,0.0844891741871833,0.07744912058115,293.10986328125,297.1499938964844,293.1499938964844,0.0551651380956172,-1557.5211181640625,304.1455383300781,0.6304786205291748,0.1027107760310173,0.0986963734030723,293.1132202148437,297.1499938964844,293.1499938964844,0.0539498180150985,-1134.449951171875,304.1457824707031,0.627731442451477,0.1012465879321098,0.0718859285116195,292.9573669433594,297.1499938964844,293.1499938964844,0.1612271666526794,-3540.72802734375,304.1299743652344,0.8288081288337708,0.2368551790714264,0.2246350795030594,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4837777018547058,0.050000000745058,0.2327618598937988,291.1183166503906,291.1499938964844,270.479736328125,269.741943359375,283.8536682128906,293.29132080078125,291.1186828613281,1.0,0.2249373197555542,1.0,1.0,0.972167670726776,1.0,-0.8465690016746521,0.3507275879383087,0.4958414137363434,0.1830395311117172,0.0,0.0,0.2842234969139099,23.39651870727539,25.0,2.9289374351501465,-6215.05712890625,104.13013458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6472473144531,305.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2265625,18000.0,0.0,0.0,0.1398108899593353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005023956298828,0.200506791472435,-4.393826657178579e-06,0.0,0.0001418902684235,0.0,0.0,8.278325080871582,0.0,0.0,0.0,0.286921888589859,4.0,0.0,1.0
