time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320040,293.12451171875,297.1499938964844,293.1499938964844,0.0395918078720569,-1222.3778076171875,304.147216796875,0.5901840925216675,0.0844891741871833,0.07744912058115,293.10986328125,297.1499938964844,293.1499938964844,0.0551651380956172,-1557.5211181640625,304.1455383300781,0.6304786205291748,0.1027107760310173,0.0986963734030723,293.1132202148437,297.1499938964844,293.1499938964844,0.0539498180150985,-1134.449951171875,304.1457824707031,0.627731442451477,0.1012465879321098,0.0718859285116195,292.9573669433594,297.1499938964844,293.1499938964844,0.1612271666526794,-3540.72802734375,304.1299743652344,0.8288081288337708,0.2368551790714264,0.2246350795030594,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4837777018547058,0.050000000745058,0.2327618598937988,291.1183166503906,291.1499938964844,270.479736328125,269.741943359375,283.8536682128906,293.29132080078125,291.1186828613281,1.0,0.2249373197555542,1.0,1.0,0.972167670726776,1.0,-0.8465690016746521,0.3507275879383087,0.4958414137363434,0.1830395311117172,0.0,0.0,0.2842234969139099,23.39651870727539,25.0,2.9289374351501465,-6215.05712890625,104.13013458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6472473144531,305.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2265625,18000.0,0.0,0.0,0.1398108899593353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005023956298828,0.200506791472435,-4.393826657178579e-06,0.0,0.0001418902684235,0.0,0.0,8.278325080871582,0.0,0.0,0.0,0.286921888589859,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0398536100983619,-1226.6163330078125,304.1472473144531,0.5910742282867432,0.0847973451018333,0.0777270197868347,293.1098327636719,297.1499938964844,293.1499938964844,0.0555894486606121,-1565.0455322265625,304.14556884765625,0.6315197348594666,0.1032254323363304,0.0991850271821022,293.1131591796875,297.1499938964844,293.1499938964844,0.0543473847210407,-1139.6309814453125,304.14581298828125,0.6287152767181396,0.1017263829708099,0.072222851216793,292.9590148925781,297.1499938964844,293.1499938964844,0.1630373001098632,-3572.32568359375,304.1303405761719,0.8312101364135742,0.238971322774887,0.2266615182161331,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.4838335514068603,0.050000000745058,0.2327565848827362,291.1197814941406,291.1499938964844,270.45556640625,269.71746826171875,283.8430480957031,293.2914123535156,291.1203308105469,1.0,0.2253221720457077,1.0,1.0,0.9721844792366028,1.0,-0.8503192663192749,0.3523048758506775,0.4980143904685974,0.1840895414352417,0.0,0.0,0.2860872149467468,23.41316032409668,25.0,3.900592088699341,-6254.4755859375,104.92247772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543884277344,305.25311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.791015625,18000.0,0.0,0.0,0.1407370865345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202006459236145,0.2020108550786972,-4.397326847538352e-06,0.0,0.0001428302639396,0.0,0.0,8.351275444030762,0.0,0.0,0.0,0.2872158586978912,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0401099920272827,-1230.7613525390625,304.14727783203125,0.59194016456604,0.0851008743047714,0.0780010446906089,293.1098327636719,297.1499938964844,293.1499938964844,0.0560061484575271,-1572.4420166015625,304.1455993652344,0.632540762424469,0.103734016418457,0.0996681973338127,293.1131286621094,297.1499938964844,293.1499938964844,0.054736640304327,-1144.7073974609375,304.1458740234375,0.6296760439872742,0.1021991148591041,0.0725550502538681,292.9609069824219,297.1499938964844,293.1499938964844,0.1647932976484298,-3602.885498046875,304.1307067871094,0.8335245847702026,0.2410213351249694,0.2286277562379837,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4838830530643463,0.050000000745058,0.2327519208192825,291.12164306640625,291.1499938964844,270.4323425292969,269.69415283203125,283.8327941894531,293.29156494140625,291.1222229003906,1.0,0.2257023006677627,1.0,1.0,0.9722095727920532,1.0,-0.8539810180664062,0.3538476526737213,0.5001333951950073,0.1851106584072113,0.0,0.0,0.2877915501594543,23.43196678161621,25.0,4.618230819702148,-6292.17626953125,105.70397186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66192626953125,305.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1416455209255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034029364585876,0.2034073323011398,-4.400667421577964e-06,0.0,0.000143752185977,0.0,0.0,8.419349670410156,0.0,0.0,0.0,0.2874912619590759,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0406120829284191,-1238.882568359375,304.1473388671875,0.5935925245285034,0.0856921598315239,0.0785357356071472,293.10992431640625,297.1499938964844,293.1499938964844,0.0568239241838455,-1586.998779296875,304.1457214355469,0.6345179677009583,0.1047309786081314,0.1006162837147712,293.1131896972656,297.1499938964844,293.1499938964844,0.0554972402751445,-1154.6522216796875,304.14599609375,0.6315242648124695,0.1031213551759719,0.073203831911087,292.9654235839844,297.1499938964844,293.1499938964844,0.1681412607431411,-3660.92529296875,304.1315612792969,0.8378725051879883,0.2448982745409011,0.2323560565710067,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4839610159397125,0.050000000745058,0.2327445149421692,291.125,291.1499938964844,270.38897705078125,269.6510925292969,283.8134765625,293.2920227050781,291.1253967285156,1.0,0.2264455556869506,1.0,1.0,0.9722597002983092,1.0,-0.8610053062438965,0.356815755367279,0.5041895508766174,0.1870571374893188,0.0,0.0,0.2908816337585449,23.476560592651367,25.0,4.169588565826416,-6361.4404296875,107.22713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67889404296875,305.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.205078125,18000.0,0.0,0.0,0.1433943808078766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059137970209121,0.2059182077646255,-4.406727839523228e-06,0.0,0.0001455270685255,0.0,0.0,8.542278289794922,0.0,0.0,0.0,0.2879902720451355,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0406120829284191,-1238.882568359375,304.1473388671875,0.5935925245285034,0.0856921598315239,0.0785357356071472,293.10992431640625,297.1499938964844,293.1499938964844,0.0568239241838455,-1586.998779296875,304.1457214355469,0.6345179677009583,0.1047309786081314,0.1006162837147712,293.1131896972656,297.1499938964844,293.1499938964844,0.0554972402751445,-1154.6522216796875,304.14599609375,0.6315242648124695,0.1031213551759719,0.073203831911087,292.9654235839844,297.1499938964844,293.1499938964844,0.1681412607431411,-3660.92529296875,304.1315612792969,0.8378725051879883,0.2448982745409011,0.2323560565710067,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4839610159397125,0.050000000745058,0.2327445149421692,291.125,291.1499938964844,270.38897705078125,269.6510925292969,283.8134765625,293.2920227050781,291.1253967285156,1.0,0.2264455556869506,1.0,1.0,0.9722597002983092,1.0,-0.8610053062438965,0.356815755367279,0.5041895508766174,0.1870571374893188,0.0,0.0,0.2908816337585449,23.476560592651367,25.0,4.169588565826416,-6361.4404296875,107.22713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67889404296875,305.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.205078125,18000.0,0.0,0.0,0.1433943808078766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059137970209121,0.2059182077646255,-4.406727839523228e-06,0.0,0.0001455270685255,0.0,0.0,8.542278289794922,0.0,0.0,0.0,0.2879902720451355,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0411006100475788,-1246.795654296875,304.1474304199219,0.595133900642395,0.0862606838345527,0.0790509730577468,293.11016845703125,297.1499938964844,293.1499938964844,0.0576222538948059,-1601.26904296875,304.14581298828125,0.6364055275917053,0.1056992262601852,0.1015382707118988,293.1134033203125,297.1499938964844,293.1499938964844,0.0562353655695915,-1164.341064453125,304.1460876464844,0.6332724690437317,0.104010984301567,0.0738305747509002,292.970947265625,297.1499938964844,293.1499938964844,0.1712510734796524,-3714.57421875,304.1325378417969,0.841824471950531,0.2484495937824249,0.2357855141162872,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4840095639228821,0.050000000745058,0.2327398508787155,291.12725830078125,291.1499938964844,270.3500061035156,269.6131286621094,283.7958984375,293.2926940917969,291.1275939941406,1.0,0.2271622419357299,1.0,1.0,0.9723098874092102,1.0,-0.8675930500030518,0.3596110641956329,0.5079820156097412,0.1888646483421325,0.0,0.0,0.2937529981136322,23.53059768676757,25.0,3.316702127456665,-6426.49951171875,108.68778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69921875,305.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.986328125,18000.0,0.0,0.0,0.1450343579053878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082419395446777,0.2082463651895523,-4.412246198626235e-06,0.0,0.0001471914292778,0.0,0.0,8.656570434570312,0.0,0.0,0.0,0.2884529829025268,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0411006100475788,-1246.795654296875,304.1474304199219,0.595133900642395,0.0862606838345527,0.0790509730577468,293.11016845703125,297.1499938964844,293.1499938964844,0.0576222538948059,-1601.26904296875,304.14581298828125,0.6364055275917053,0.1056992262601852,0.1015382707118988,293.1134033203125,297.1499938964844,293.1499938964844,0.0562353655695915,-1164.341064453125,304.1460876464844,0.6332724690437317,0.104010984301567,0.0738305747509002,292.970947265625,297.1499938964844,293.1499938964844,0.1712510734796524,-3714.57421875,304.1325378417969,0.841824471950531,0.2484495937824249,0.2357855141162872,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4840095639228821,0.050000000745058,0.2327398508787155,291.12725830078125,291.1499938964844,270.3500061035156,269.6131286621094,283.7958984375,293.2926940917969,291.1275939941406,1.0,0.2271622419357299,1.0,1.0,0.9723098874092102,1.0,-0.8675930500030518,0.3596110641956329,0.5079820156097412,0.1888646483421325,0.0,0.0,0.2937529981136322,23.53059768676757,25.0,3.316702127456665,-6426.49951171875,108.68778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69921875,305.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.986328125,18000.0,0.0,0.0,0.1450343579053878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082419395446777,0.2082463651895523,-4.412246198626235e-06,0.0,0.0001471914292778,0.0,0.0,8.656570434570312,0.0,0.0,0.0,0.2884529829025268,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0416148714721202,-1255.135986328125,304.1474304199219,0.5967366695404053,0.086892269551754,0.0795927345752716,293.11004638671875,297.1499938964844,293.1499938964844,0.0584390237927436,-1615.9281005859375,304.1458435058594,0.6383406519889832,0.1067280992865562,0.1024842411279678,293.1133117675781,297.1499938964844,293.1499938964844,0.0569888241589069,-1174.2685546875,304.1461486816406,0.6350574493408203,0.1049562022089958,0.0744719430804252,292.9769897460937,297.1499938964844,293.1499938964844,0.1741374284029007,-3764.143310546875,304.133544921875,0.8454766869544983,0.2517615258693695,0.2389521151781082,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4840591847896576,0.050000000745058,0.2327350974082946,291.1293029785156,291.1499938964844,270.3133239746094,269.5778503417969,283.77899169921875,293.2930908203125,291.1295471191406,1.0,0.227853313088417,1.0,1.0,0.9723690152168274,1.0,-0.8739432096481323,0.3623175621032715,0.5116256475448608,0.1905862689018249,0.0,0.0,0.2963684201240539,23.58131980895996,25.0,2.612004041671753,-6488.37841796875,110.10701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,305.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.787109375,18000.0,0.0,0.0,0.1465596109628677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103972882032394,0.210401713848114,-4.417416676005814e-06,0.0,0.0001487393747083,0.0,0.0,8.762923240661621,0.0,0.0,0.0,0.2888838350772857,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0416148714721202,-1255.135986328125,304.1474304199219,0.5967366695404053,0.086892269551754,0.0795927345752716,293.11004638671875,297.1499938964844,293.1499938964844,0.0584390237927436,-1615.9281005859375,304.1458435058594,0.6383406519889832,0.1067280992865562,0.1024842411279678,293.1133117675781,297.1499938964844,293.1499938964844,0.0569888241589069,-1174.2685546875,304.1461486816406,0.6350574493408203,0.1049562022089958,0.0744719430804252,292.9769897460937,297.1499938964844,293.1499938964844,0.1741374284029007,-3764.143310546875,304.133544921875,0.8454766869544983,0.2517615258693695,0.2389521151781082,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4840591847896576,0.050000000745058,0.2327350974082946,291.1293029785156,291.1499938964844,270.3133239746094,269.5778503417969,283.77899169921875,293.2930908203125,291.1295471191406,1.0,0.227853313088417,1.0,1.0,0.9723690152168274,1.0,-0.8739432096481323,0.3623175621032715,0.5116256475448608,0.1905862689018249,0.0,0.0,0.2963684201240539,23.58131980895996,25.0,2.612004041671753,-6488.37841796875,110.10701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,305.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.787109375,18000.0,0.0,0.0,0.1465596109628677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103972882032394,0.210401713848114,-4.417416676005814e-06,0.0,0.0001487393747083,0.0,0.0,8.762923240661621,0.0,0.0,0.0,0.2888838350772857,4.0,0.0,1.0
320580,293.124755859375,297.1499938964844,293.1499938964844,0.0422206073999404,-1264.9940185546875,304.14727783203125,0.5986272692680359,0.0876125916838646,0.0802225694060325,293.1094970703125,297.1499938964844,293.1499938964844,0.0593467205762863,-1632.3140869140625,304.1457214355469,0.6405263543128967,0.1078552901744842,0.1035293564200401,293.11279296875,297.1499938964844,293.1499938964844,0.057827915996313,-1185.3868408203125,304.1460266113281,0.6370757222175598,0.1059916988015174,0.075181245803833,292.98297119140625,297.1499938964844,293.1499938964844,0.1769201904535293,-3811.809326171875,304.1343688964844,0.8490355014801025,0.2549304664134979,0.2419736385345459,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4841528236865997,0.050000000745058,0.2327262759208679,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.7613830566406,293.2928161621094,291.1299133300781,1.0,0.2285297662019729,1.0,1.0,0.9724281430244446,1.0,-0.8804206848144531,0.3650887310504913,0.5153319835662842,0.1923266351222992,0.0,0.0,0.2989774048328399,23.611955642700195,25.0,0.5559237599372864,-6548.72802734375,111.53659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7473449707031,305.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.865234375,18000.0,0.0,0.0,0.1479697525501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124893963336944,0.212493821978569,-4.4223179429536685e-06,0.0,0.0001501704828115,0.0,0.0,8.866326332092285,0.0,0.0,0.0,0.2893025279045105,4.0,0.0,1.0
320640,293.124755859375,297.1499938964844,293.1499938964844,0.0422206073999404,-1264.9940185546875,304.14727783203125,0.5986272692680359,0.0876125916838646,0.0802225694060325,293.1094970703125,297.1499938964844,293.1499938964844,0.0593467205762863,-1632.3140869140625,304.1457214355469,0.6405263543128967,0.1078552901744842,0.1035293564200401,293.11279296875,297.1499938964844,293.1499938964844,0.057827915996313,-1185.3868408203125,304.1460266113281,0.6370757222175598,0.1059916988015174,0.075181245803833,292.98297119140625,297.1499938964844,293.1499938964844,0.1769201904535293,-3811.809326171875,304.1343688964844,0.8490355014801025,0.2549304664134979,0.2419736385345459,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4841528236865997,0.050000000745058,0.2327262759208679,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.7613830566406,293.2928161621094,291.1299133300781,1.0,0.2285297662019729,1.0,1.0,0.9724281430244446,1.0,-0.8804206848144531,0.3650887310504913,0.5153319835662842,0.1923266351222992,0.0,0.0,0.2989774048328399,23.611955642700195,25.0,0.5559237599372864,-6548.72802734375,111.53659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7473449707031,305.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.865234375,18000.0,0.0,0.0,0.1479697525501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124893963336944,0.212493821978569,-4.4223179429536685e-06,0.0,0.0001501704828115,0.0,0.0,8.866326332092285,0.0,0.0,0.0,0.2893025279045105,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0425449386239051,-1270.2838134765625,304.1471862792969,0.5996257662773132,0.0879901573061943,0.0805560797452926,293.109130859375,297.1499938964844,293.1499938964844,0.0598237589001655,-1640.9619140625,304.1456298828125,0.6416760683059692,0.1084398627281189,0.1040752902626991,293.1124572753906,297.1499938964844,293.1499938964844,0.0582687892019748,-1191.2523193359375,304.1459350585937,0.6381356120109558,0.1065282225608825,0.0755513459444046,292.9859619140625,297.1499938964844,293.1499938964844,0.1782773435115814,-3835.014892578125,304.1347351074219,0.8507692813873291,0.256458967924118,0.2434321641921997,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4842073023319244,0.050000000745058,0.2327211648225784,291.1295471191406,291.1499938964844,270.2583312988281,269.52490234375,283.7523803710937,293.29248046875,291.12939453125,1.0,0.2288639694452285,1.0,1.0,0.9724577069282532,1.0,-0.8836647868156433,0.3664800226688385,0.5171847939491272,0.1931935995817184,0.0,0.0,0.3003781139850616,23.62362289428711,25.0,-0.6686574220657349,-6578.744140625,112.25201416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,305.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.1486351788043975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135984450578689,0.2136028707027435,-4.424829512572615e-06,0.0,0.0001508458080934,0.0,0.0,8.92113208770752,0.0,0.0,0.0,0.2895234823226928,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0428794436156749,-1275.745849609375,304.1470947265625,0.6006441116333008,0.088376261293888,0.0808980390429496,293.1087341308594,297.1499938964844,293.1499938964844,0.0603114441037178,-1649.825927734375,304.1455383300781,0.6428504586219788,0.1090342998504638,0.1046317219734191,293.1120910644531,297.1499938964844,293.1499938964844,0.0587196536362171,-1197.2657470703125,304.1458740234375,0.6392176151275635,0.1070738658308982,0.0759285017848014,292.98895263671875,297.1499938964844,293.1499938964844,0.1796098500490188,-3857.770751953125,304.1351013183594,0.8524671196937561,0.2579495012760162,0.2448549121618271,293.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.484264075756073,0.050000000745058,0.232715830206871,291.1287536621094,291.1499938964844,270.239990234375,269.5072631835937,283.7432861328125,293.2920227050781,291.1285095214844,1.0,0.2291957885026931,1.0,1.0,0.9724965691566468,1.0,-0.8868969678878784,0.3678680062294006,0.5190289616584778,0.1940543949604034,0.0,0.0,0.301875352859497,23.63409805297852,25.0,-1.72154700756073,-6609.04541015625,112.96633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725524902344,305.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1492768824100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147824764251709,0.2147869020700454,-4.427475687407423e-06,0.0,0.0001514970499556,0.0,0.0,8.979692459106445,0.0,0.0,0.0,0.2897591590881347,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0435691811144351,-1287.01611328125,304.1469116210937,0.6027194857597351,0.0891694948077201,0.0816022828221321,293.10791015625,297.1499938964844,293.1499938964844,0.0613061860203743,-1667.9630126953125,304.1453552246094,0.6452538967132568,0.1102459654211998,0.1057684049010276,293.111328125,297.1499938964844,293.1499938964844,0.0596401169896125,-1209.57861328125,304.1457214355469,0.6414317488670349,0.1081870347261428,0.0766994431614875,292.99493408203125,297.1499938964844,293.1499938964844,0.1821855306625366,-3901.65234375,304.1357727050781,0.8557477593421936,0.26081582903862,0.2475923746824264,293.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.484380304813385,0.050000000745058,0.2327049374580383,291.1268005371094,291.1499938964844,270.2033386230469,269.4719543457031,283.7248229980469,293.29083251953125,291.1265869140625,1.0,0.2298526167869568,1.0,1.0,0.9725743532180786,1.0,-0.893304169178009,0.3706251978874206,0.5226789712905884,0.1957535147666931,0.0,0.0,0.3051013052463531,23.6532039642334,25.0,-2.423023462295532,-6671.6572265625,114.38953399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,305.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.318359375,18000.0,0.0,0.0,0.1505050808191299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173836082220077,0.2173880487680435,-4.433326466823928e-06,0.0,0.0001527435233583,0.0,0.0,9.108845710754396,0.0,0.0,0.0,0.2902785539627075,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0435691811144351,-1287.01611328125,304.1469116210937,0.6027194857597351,0.0891694948077201,0.0816022828221321,293.10791015625,297.1499938964844,293.1499938964844,0.0613061860203743,-1667.9630126953125,304.1453552246094,0.6452538967132568,0.1102459654211998,0.1057684049010276,293.111328125,297.1499938964844,293.1499938964844,0.0596401169896125,-1209.57861328125,304.1457214355469,0.6414317488670349,0.1081870347261428,0.0766994431614875,292.99493408203125,297.1499938964844,293.1499938964844,0.1821855306625366,-3901.65234375,304.1357727050781,0.8557477593421936,0.26081582903862,0.2475923746824264,293.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.484380304813385,0.050000000745058,0.2327049374580383,291.1268005371094,291.1499938964844,270.2033386230469,269.4719543457031,283.7248229980469,293.29083251953125,291.1265869140625,1.0,0.2298526167869568,1.0,1.0,0.9725743532180786,1.0,-0.893304169178009,0.3706251978874206,0.5226789712905884,0.1957535147666931,0.0,0.0,0.3051013052463531,23.6532039642334,25.0,-2.423023462295532,-6671.6572265625,114.38953399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,305.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.318359375,18000.0,0.0,0.0,0.1505050808191299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173836082220077,0.2173880487680435,-4.433326466823928e-06,0.0,0.0001527435233583,0.0,0.0,9.108845710754396,0.0,0.0,0.0,0.2902785539627075,4.0,0.0,1.0
320940,293.1227722167969,297.1499938964844,293.1499938964844,0.0442777276039123,-1298.5975341796875,304.1467590332031,0.6048250794410706,0.0899857282638549,0.082328587770462,293.1070861816406,297.1499938964844,293.1499938964844,0.0623156130313873,-1686.4359130859375,304.1452331542969,0.6477112174034119,0.1114812418818473,0.1069293096661567,293.1105651855469,297.1499938964844,293.1499938964844,0.0605755485594272,-1222.1341552734375,304.14556884765625,0.6436968445777893,0.1093235686421394,0.0774879306554794,293.0009155273437,297.1499938964844,293.1499938964844,0.1846277564764022,-3943.115966796875,304.1364440917969,0.8588657975196838,0.2635270357131958,0.2501835823059082,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4844962954521179,0.050000000745058,0.232694074511528,291.1252746582031,291.1499938964844,270.1666564941406,269.4366760253906,283.7060852050781,293.2893981933594,291.1251220703125,1.0,0.2305004894733429,1.0,1.0,0.9726521968841552,1.0,-0.8996126055717468,0.3733469247817993,0.5262656807899475,0.1974180489778518,0.0,0.0,0.3085063397884369,23.67152404785156,25.0,-2.1991868019104004,-6734.7568359375,115.80262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,305.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.240234375,18000.0,0.0,0.0,0.1516859680414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201954424381256,0.2201998829841613,-4.439839813130675e-06,0.0,0.0001539419754408,0.0,0.0,9.24950885772705,0.0,0.0,0.0,0.290846049785614,4.0,0.0,1.0
321000,293.1227722167969,297.1499938964844,293.1499938964844,0.0442777276039123,-1298.5975341796875,304.1467590332031,0.6048250794410706,0.0899857282638549,0.082328587770462,293.1070861816406,297.1499938964844,293.1499938964844,0.0623156130313873,-1686.4359130859375,304.1452331542969,0.6477112174034119,0.1114812418818473,0.1069293096661567,293.1105651855469,297.1499938964844,293.1499938964844,0.0605755485594272,-1222.1341552734375,304.14556884765625,0.6436968445777893,0.1093235686421394,0.0774879306554794,293.0009155273437,297.1499938964844,293.1499938964844,0.1846277564764022,-3943.115966796875,304.1364440917969,0.8588657975196838,0.2635270357131958,0.2501835823059082,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4844962954521179,0.050000000745058,0.232694074511528,291.1252746582031,291.1499938964844,270.1666564941406,269.4366760253906,283.7060852050781,293.2893981933594,291.1251220703125,1.0,0.2305004894733429,1.0,1.0,0.9726521968841552,1.0,-0.8996126055717468,0.3733469247817993,0.5262656807899475,0.1974180489778518,0.0,0.0,0.3085063397884369,23.67152404785156,25.0,-2.1991868019104004,-6734.7568359375,115.80262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,305.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.240234375,18000.0,0.0,0.0,0.1516859680414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201954424381256,0.2201998829841613,-4.439839813130675e-06,0.0,0.0001539419754408,0.0,0.0,9.24950885772705,0.0,0.0,0.0,0.290846049785614,4.0,0.0,1.0
321060,293.1220397949219,297.1499938964844,293.1499938964844,0.0450001209974288,-1310.4132080078125,304.1466369628906,0.6069416403770447,0.0908198356628418,0.0830719694495201,293.10626220703125,297.1499938964844,293.1499938964844,0.0633341744542121,-1705.14599609375,304.1451110839844,0.6502068638801575,0.1127341389656066,0.1081080809235572,293.1098022460937,297.1499938964844,293.1499938964844,0.0615208260715007,-1234.865966796875,304.1454772949219,0.645999014377594,0.1104778498411178,0.0782896727323532,293.0069274902344,297.1499938964844,293.1499938964844,0.1869375854730606,-3982.20166015625,304.1371154785156,0.8618183732032776,0.2660854458808899,0.2526307702064514,293.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4846092760562897,0.050000000745058,0.2326834946870803,291.1241149902344,291.1499938964844,270.1300048828125,269.4013671875,283.6871643066406,293.28778076171875,291.1240539550781,1.0,0.2311393767595291,1.0,1.0,0.9727450609207152,1.0,-0.9058063626289368,0.3760252892971039,0.5297810435295105,0.1990443468093872,0.0,0.0,0.3120434582233429,23.690204620361328,25.0,-1.3565964698791504,-6799.66796875,117.2033462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,305.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1528467833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231682538986206,0.2231726944446563,-4.446863385965116e-06,0.0,0.0001551200548419,0.0,0.0,9.39927577972412,0.0,0.0,0.0,0.2914517521858215,4.0,0.0,1.0
321120,293.1220397949219,297.1499938964844,293.1499938964844,0.0450001209974288,-1310.4132080078125,304.1466369628906,0.6069416403770447,0.0908198356628418,0.0830719694495201,293.10626220703125,297.1499938964844,293.1499938964844,0.0633341744542121,-1705.14599609375,304.1451110839844,0.6502068638801575,0.1127341389656066,0.1081080809235572,293.1098022460937,297.1499938964844,293.1499938964844,0.0615208260715007,-1234.865966796875,304.1454772949219,0.645999014377594,0.1104778498411178,0.0782896727323532,293.0069274902344,297.1499938964844,293.1499938964844,0.1869375854730606,-3982.20166015625,304.1371154785156,0.8618183732032776,0.2660854458808899,0.2526307702064514,293.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4846092760562897,0.050000000745058,0.2326834946870803,291.1241149902344,291.1499938964844,270.1300048828125,269.4013671875,283.6871643066406,293.28778076171875,291.1240539550781,1.0,0.2311393767595291,1.0,1.0,0.9727450609207152,1.0,-0.9058063626289368,0.3760252892971039,0.5297810435295105,0.1990443468093872,0.0,0.0,0.3120434582233429,23.690204620361328,25.0,-1.3565964698791504,-6799.66796875,117.2033462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,305.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1528467833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231682538986206,0.2231726944446563,-4.446863385965116e-06,0.0,0.0001551200548419,0.0,0.0,9.39927577972412,0.0,0.0,0.0,0.2914517521858215,4.0,0.0,1.0
321180,293.1213684082031,297.1499938964844,293.1499938964844,0.0457256138324737,-1322.272705078125,304.14654541015625,0.6090574264526367,0.0916686058044433,0.0838293880224227,293.10546875,297.1499938964844,293.1499938964844,0.0643498077988624,-1723.85205078125,304.1450500488281,0.6527315974235535,0.1140012219548225,0.1093011870980262,293.10906982421875,297.1499938964844,293.1499938964844,0.0624640025198459,-1247.5989990234375,304.1454162597656,0.6483299732208252,0.1116464063525199,0.0791020914912223,293.012939453125,297.1499938964844,293.1499938964844,0.1890885978937149,-4018.448486328125,304.1378173828125,0.8645995259284973,0.2684892117977142,0.2549317479133606,293.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4847177565097809,0.050000000745058,0.2326733320951461,291.1246643066406,291.1499938964844,270.09332275390625,269.3660583496094,283.6680603027344,293.2860107421875,291.1249084472656,1.0,0.2317686229944229,1.0,1.0,0.9728379845619202,1.0,-0.9118720293045044,0.3786545395851135,0.5332174301147461,0.2006295025348663,0.0,0.0,0.3154045939445495,23.70981407165528,25.0,0.951391875743866,-6866.94580078125,118.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,305.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.505859375,18000.0,0.0,0.0,0.1540207862854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261222600936889,0.2261267155408859,-4.454165718925651e-06,0.0,0.0001563115220051,0.0,0.0,9.549558639526367,0.0,0.0,0.0,0.2920616567134857,4.0,0.0,1.0
321240,293.1213684082031,297.1499938964844,293.1499938964844,0.0457256138324737,-1322.272705078125,304.14654541015625,0.6090574264526367,0.0916686058044433,0.0838293880224227,293.10546875,297.1499938964844,293.1499938964844,0.0643498077988624,-1723.85205078125,304.1450500488281,0.6527315974235535,0.1140012219548225,0.1093011870980262,293.10906982421875,297.1499938964844,293.1499938964844,0.0624640025198459,-1247.5989990234375,304.1454162597656,0.6483299732208252,0.1116464063525199,0.0791020914912223,293.012939453125,297.1499938964844,293.1499938964844,0.1890885978937149,-4018.448486328125,304.1378173828125,0.8645995259284973,0.2684892117977142,0.2549317479133606,293.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4847177565097809,0.050000000745058,0.2326733320951461,291.1246643066406,291.1499938964844,270.09332275390625,269.3660583496094,283.6680603027344,293.2860107421875,291.1249084472656,1.0,0.2317686229944229,1.0,1.0,0.9728379845619202,1.0,-0.9118720293045044,0.3786545395851135,0.5332174301147461,0.2006295025348663,0.0,0.0,0.3154045939445495,23.70981407165528,25.0,0.951391875743866,-6866.94580078125,118.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,305.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.505859375,18000.0,0.0,0.0,0.1540207862854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261222600936889,0.2261267155408859,-4.454165718925651e-06,0.0,0.0001563115220051,0.0,0.0,9.549558639526367,0.0,0.0,0.0,0.2920616567134857,4.0,0.0,1.0
321300,293.1210327148437,297.1499938964844,293.1499938964844,0.0460895039141178,-1328.22216796875,304.1465148925781,0.6101118326187134,0.0920974910259246,0.0842124447226524,293.1051025390625,297.1499938964844,293.1499938964844,0.0648567751049995,-1733.2108154296875,304.14501953125,0.6540024280548096,0.1146391034126281,0.1099021583795547,293.10870361328125,297.1499938964844,293.1499938964844,0.0629349797964096,-1253.9705810546875,304.1453857421875,0.6495038866996765,0.1122349947690963,0.0795115530490875,293.0159606933594,297.1499938964844,293.1499938964844,0.190106987953186,-4035.561767578125,304.13818359375,0.8659253120422363,0.2696333527565002,0.2560275793075561,293.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4847700297832489,0.050000000745058,0.2326684296131134,291.12548828125,291.1499938964844,270.07501220703125,269.3484191894531,283.6584777832031,293.2850952148437,291.125732421875,1.0,0.2320794463157653,1.0,1.0,0.972884476184845,1.0,-0.9148538708686828,0.3799494802951813,0.5349043607711792,0.2014057487249374,0.0,0.0,0.3169537782669067,23.72005653381348,25.0,1.537455439567566,-6898.857421875,119.2754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406982421875,305.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.01953125,18000.0,0.0,0.0,0.1546203643083572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275034785270691,0.227507933974266,-4.457708655536408e-06,0.0,0.0001569200248923,0.0,0.0,9.620373725891112,0.0,0.0,0.0,0.2923506200313568,4.0,0.0,1.0
321360,293.1206970214844,297.1499938964844,293.1499938964844,0.0464568100869655,-1334.2362060546875,304.146484375,0.6111626029014587,0.0925289765000343,0.084597960114479,293.104736328125,297.1499938964844,293.1499938964844,0.0653664246201515,-1742.64208984375,304.14501953125,0.6552777290344238,0.1152794808149337,0.1105056032538414,293.1083679199219,297.1499938964844,293.1499938964844,0.0634087324142456,-1260.3948974609375,304.1453552246094,0.6506823897361755,0.1128260195255279,0.0799228176474571,293.0189514160156,297.1499938964844,293.1499938964844,0.1910973489284515,-4052.189453125,304.1385192871094,0.86720871925354,0.2707399725914001,0.2570878267288208,293.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4848209917545318,0.050000000745058,0.2326636612415313,291.1260986328125,291.1499938964844,270.0566711425781,269.3307800292969,283.6488952636719,293.2841796875,291.126220703125,1.0,0.2323876470327377,1.0,1.0,0.9729400873184204,1.0,-0.9178012609481812,0.3812308013439178,0.5365704894065857,0.2021706402301788,0.0,0.0,0.3184823393821716,23.7305908203125,25.0,1.3467686176300049,-6929.51025390625,119.95741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417358398437,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.1552272289991378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288452833890915,0.2288497388362884,-4.461135176825337e-06,0.0,0.0001575359056005,0.0,0.0,9.689311981201172,0.0,0.0,0.0,0.2926323711872101,4.0,0.0,1.0
321420,293.1200561523437,297.1499938964844,293.1499938964844,0.047201108187437,-1346.4505615234375,304.1464233398437,0.6132313013076782,0.0933990031480789,0.0853756144642829,293.10406494140625,297.1499938964844,293.1499938964844,0.0663933753967285,-1761.71484375,304.1449584960937,0.6578399538993835,0.1165668442845344,0.1117190867662429,293.1076965332031,297.1499938964844,293.1499938964844,0.0643640980124473,-1273.3961181640625,304.14532470703125,0.6530514359474182,0.1140146255493164,0.0807501524686813,293.0249328613281,297.1499938964844,293.1499938964844,0.1929971128702163,-4084.04443359375,304.1391906738281,0.8696513175964355,0.2728435099124908,0.2591042518615722,293.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4849191009998321,0.050000000745058,0.2326544821262359,291.12646484375,291.1499938964844,270.0199890136719,269.29547119140625,283.6296081542969,293.28228759765625,291.1264953613281,1.0,0.2329960018396377,1.0,1.0,0.973051369190216,1.0,-0.9235932230949402,0.38375324010849,0.5398399829864502,0.2036677896976471,0.0,0.0,0.3215892612934112,23.752416610717773,25.0,0.5922244191169739,-6990.4501953125,121.30755615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416442871094,305.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.248046875,18000.0,0.0,0.0,0.156460627913475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315631210803985,0.2315675914287567,-4.467940016184002e-06,0.0,0.0001587876467965,0.0,0.0,9.829193115234377,0.0,0.0,0.0,0.2932024896144867,4.0,0.0,1.0
321480,293.1200561523437,297.1499938964844,293.1499938964844,0.047201108187437,-1346.4505615234375,304.1464233398437,0.6132313013076782,0.0933990031480789,0.0853756144642829,293.10406494140625,297.1499938964844,293.1499938964844,0.0663933753967285,-1761.71484375,304.1449584960937,0.6578399538993835,0.1165668442845344,0.1117190867662429,293.1076965332031,297.1499938964844,293.1499938964844,0.0643640980124473,-1273.3961181640625,304.14532470703125,0.6530514359474182,0.1140146255493164,0.0807501524686813,293.0249328613281,297.1499938964844,293.1499938964844,0.1929971128702163,-4084.04443359375,304.1391906738281,0.8696513175964355,0.2728435099124908,0.2591042518615722,293.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4849191009998321,0.050000000745058,0.2326544821262359,291.12646484375,291.1499938964844,270.0199890136719,269.29547119140625,283.6296081542969,293.28228759765625,291.1264953613281,1.0,0.2329960018396377,1.0,1.0,0.973051369190216,1.0,-0.9235932230949402,0.38375324010849,0.5398399829864502,0.2036677896976471,0.0,0.0,0.3215892612934112,23.752416610717773,25.0,0.5922244191169739,-6990.4501953125,121.30755615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416442871094,305.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.248046875,18000.0,0.0,0.0,0.156460627913475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315631210803985,0.2315675914287567,-4.467940016184002e-06,0.0,0.0001587876467965,0.0,0.0,9.829193115234377,0.0,0.0,0.0,0.2932024896144867,4.0,0.0,1.0
321540,293.1194763183594,297.1499938964844,293.1499938964844,0.0479529537260532,-1358.816162109375,304.1463623046875,0.615250289440155,0.094277799129486,0.0861614271998405,293.1033935546875,297.1499938964844,293.1499938964844,0.0674243867397308,-1780.9420166015625,304.1449279785156,0.6604152321815491,0.1178622469305992,0.112940490245819,293.1070861816406,297.1499938964844,293.1499938964844,0.0653239712119102,-1286.5108642578125,304.1452941894531,0.6554350256919861,0.1152113005518913,0.0815833359956741,293.0308837890625,297.1499938964844,293.1499938964844,0.1947759389877319,-4113.80322265625,304.1398010253906,0.8719306588172913,0.2748026847839355,0.2609835863113403,293.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4850125312805176,0.050000000745058,0.2326457351446151,291.1265563964844,291.1499938964844,269.9833374023437,269.2601623535156,283.6102294921875,293.28033447265625,291.1265869140625,1.0,0.2335932701826095,1.0,1.0,0.9731626510620116,1.0,-0.929247498512268,0.3862213492393493,0.5430261492729187,0.205122098326683,0.0,0.0,0.3247067630290985,23.775075912475582,25.0,0.2521458864212036,-7051.095703125,122.63834381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,305.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.943359375,18000.0,0.0,0.0,0.1577236503362655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234334111213684,0.2343385815620422,-4.474913112062495e-06,0.0,0.0001600694522494,0.0,0.0,9.972614288330078,0.0,0.0,0.0,0.2937866151332855,4.0,0.0,1.0
321600,293.1194763183594,297.1499938964844,293.1499938964844,0.0479529537260532,-1358.816162109375,304.1463623046875,0.615250289440155,0.094277799129486,0.0861614271998405,293.1033935546875,297.1499938964844,293.1499938964844,0.0674243867397308,-1780.9420166015625,304.1449279785156,0.6604152321815491,0.1178622469305992,0.112940490245819,293.1070861816406,297.1499938964844,293.1499938964844,0.0653239712119102,-1286.5108642578125,304.1452941894531,0.6554350256919861,0.1152113005518913,0.0815833359956741,293.0308837890625,297.1499938964844,293.1499938964844,0.1947759389877319,-4113.80322265625,304.1398010253906,0.8719306588172913,0.2748026847839355,0.2609835863113403,293.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4850125312805176,0.050000000745058,0.2326457351446151,291.1265563964844,291.1499938964844,269.9833374023437,269.2601623535156,283.6102294921875,293.28033447265625,291.1265869140625,1.0,0.2335932701826095,1.0,1.0,0.9731626510620116,1.0,-0.929247498512268,0.3862213492393493,0.5430261492729187,0.205122098326683,0.0,0.0,0.3247067630290985,23.775075912475582,25.0,0.2521458864212036,-7051.095703125,122.63834381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,305.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.943359375,18000.0,0.0,0.0,0.1577236503362655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234334111213684,0.2343385815620422,-4.474913112062495e-06,0.0,0.0001600694522494,0.0,0.0,9.972614288330078,0.0,0.0,0.0,0.2937866151332855,4.0,0.0,1.0
321660,293.1189270019531,297.1499938964844,293.1499938964844,0.0487103499472141,-1371.300537109375,304.14630126953125,0.6172277331352234,0.0951644256711006,0.086954541504383,293.1028137207031,297.1499938964844,293.1499938964844,0.0684574991464614,-1800.2833251953125,304.1448974609375,0.6630009412765503,0.1191647052764892,0.1141688451170921,293.10650634765625,297.1499938964844,293.1499938964844,0.0662864297628402,-1299.7109375,304.145263671875,0.6578313112258911,0.1164151430130004,0.0824217125773429,293.0367736816406,297.1499938964844,293.1499938964844,0.196434661746025,-4141.48779296875,304.14044189453125,0.8740530610084534,0.2766229212284088,0.2627308666706085,293.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4851018488407135,0.050000000745058,0.2326373606920242,291.12664794921875,291.1499938964844,269.9466552734375,269.224853515625,283.5908203125,293.2783203125,291.12664794921875,1.0,0.2341792285442352,1.0,1.0,0.973288118839264,1.0,-0.9347670674324036,0.3886354267597198,0.5461316704750061,0.2065348327159881,0.0,0.0,0.3278173804283142,23.79831314086914,25.0,0.1312529295682907,-7111.2158203125,123.94938659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,305.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.69921875,18000.0,0.0,0.0,0.1590169966220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371312081813812,0.2371356934309005,-4.482044914766448e-06,0.0,0.000161382035003,0.0,0.0,10.118338584899902,0.0,0.0,0.0,0.2943809628486633,4.0,0.0,1.0
321720,293.1189270019531,297.1499938964844,293.1499938964844,0.0487103499472141,-1371.300537109375,304.14630126953125,0.6172277331352234,0.0951644256711006,0.086954541504383,293.1028137207031,297.1499938964844,293.1499938964844,0.0684574991464614,-1800.2833251953125,304.1448974609375,0.6630009412765503,0.1191647052764892,0.1141688451170921,293.10650634765625,297.1499938964844,293.1499938964844,0.0662864297628402,-1299.7109375,304.145263671875,0.6578313112258911,0.1164151430130004,0.0824217125773429,293.0367736816406,297.1499938964844,293.1499938964844,0.196434661746025,-4141.48779296875,304.14044189453125,0.8740530610084534,0.2766229212284088,0.2627308666706085,293.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4851018488407135,0.050000000745058,0.2326373606920242,291.12664794921875,291.1499938964844,269.9466552734375,269.224853515625,283.5908203125,293.2783203125,291.12664794921875,1.0,0.2341792285442352,1.0,1.0,0.973288118839264,1.0,-0.9347670674324036,0.3886354267597198,0.5461316704750061,0.2065348327159881,0.0,0.0,0.3278173804283142,23.79831314086914,25.0,0.1312529295682907,-7111.2158203125,123.94938659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,305.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.69921875,18000.0,0.0,0.0,0.1590169966220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371312081813812,0.2371356934309005,-4.482044914766448e-06,0.0,0.000161382035003,0.0,0.0,10.118338584899902,0.0,0.0,0.0,0.2943809628486633,4.0,0.0,1.0
321780,293.118408203125,297.1499938964844,293.1499938964844,0.0494719594717025,-1383.8826904296875,304.1462707519531,0.6191710233688354,0.0960580930113792,0.0877542197704315,293.10223388671875,297.1499938964844,293.1499938964844,0.0694915056228637,-1819.7137451171875,304.1448669433594,0.6655945181846619,0.1204734146595001,0.1154033318161964,293.1059875488281,297.1499938964844,293.1499938964844,0.0672503039240837,-1312.9788818359375,304.1452331542969,0.6602383852005005,0.1176254227757453,0.0832647532224655,293.0426025390625,297.1499938964844,293.1499938964844,0.197975292801857,-4167.1435546875,304.1410522460937,0.8760246634483337,0.2783092260360718,0.2643507122993469,293.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4851876199245453,0.050000000745058,0.2326293289661407,291.1267395019531,291.1499938964844,269.9100036621094,269.1895751953125,283.5713806152344,293.2762756347656,291.1268005371094,1.0,0.2347537279129028,1.0,1.0,0.973413586616516,1.0,-0.9401549696922302,0.3909966349601745,0.5491583347320557,0.2079080194234848,0.0,0.0,0.3309096693992615,23.821889877319336,25.0,0.1881047785282135,-7170.884765625,125.24034881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,305.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.498046875,18000.0,0.0,0.0,0.1603384166955948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399477511644363,0.2399522513151168,-4.489316779654473e-06,0.0,0.0001627231104066,0.0,0.0,10.266047477722168,0.0,0.0,0.0,0.2949841022491455,4.0,0.0,1.0
