time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321840,293.118408203125,297.1499938964844,293.1499938964844,0.0494719594717025,-1383.8826904296875,304.1462707519531,0.6191710233688354,0.0960580930113792,0.0877542197704315,293.10223388671875,297.1499938964844,293.1499938964844,0.0694915056228637,-1819.7137451171875,304.1448669433594,0.6655945181846619,0.1204734146595001,0.1154033318161964,293.1059875488281,297.1499938964844,293.1499938964844,0.0672503039240837,-1312.9788818359375,304.1452331542969,0.6602383852005005,0.1176254227757453,0.0832647532224655,293.0426025390625,297.1499938964844,293.1499938964844,0.197975292801857,-4167.1435546875,304.1410522460937,0.8760246634483337,0.2783092260360718,0.2643507122993469,293.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4851876199245453,0.050000000745058,0.2326293289661407,291.1267395019531,291.1499938964844,269.9100036621094,269.1895751953125,283.5713806152344,293.2762756347656,291.1268005371094,1.0,0.2347537279129028,1.0,1.0,0.973413586616516,1.0,-0.9401549696922302,0.3909966349601745,0.5491583347320557,0.2079080194234848,0.0,0.0,0.3309096693992615,23.821889877319336,25.0,0.1881047785282135,-7170.884765625,125.24034881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,305.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.498046875,18000.0,0.0,0.0,0.1603384166955948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399477511644363,0.2399522513151168,-4.489316779654473e-06,0.0,0.0001627231104066,0.0,0.0,10.266047477722168,0.0,0.0,0.0,0.2949841022491455,4.0,0.0,1.0
321900,293.1181335449219,297.1499938964844,293.1499938964844,0.0498539991676807,-1390.2049560546875,304.146240234375,0.6201319694519043,0.0965073704719543,0.0881563350558281,293.1019897460937,297.1499938964844,293.1499938964844,0.0700085386633873,-1829.455810546875,304.1448669433594,0.6668936014175415,0.121129885315895,0.1160226836800575,293.105712890625,297.1499938964844,293.1499938964844,0.0677324682474136,-1319.6337890625,304.1452331542969,0.6614454388618469,0.1182327792048454,0.083687886595726,293.04547119140625,297.1499938964844,293.1499938964844,0.1987017691135406,-4179.22119140625,304.141357421875,0.8769554495811462,0.2791034281253814,0.2651140093803406,293.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.485229343175888,0.050000000745058,0.2326254397630691,291.1268615722656,291.1499938964844,269.89166259765625,269.1719055175781,283.5616149902344,293.2752685546875,291.1269226074219,1.0,0.2350366413593292,1.0,1.0,0.9734762907028198,1.0,-0.9428003430366516,0.3921575844287872,0.550642728805542,0.2085802108049392,0.0,0.0,0.3324421048164367,23.833738327026367,25.0,0.2551739513874054,-7200.51513671875,125.87816619873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,305.6951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.435546875,18000.0,0.0,0.0,0.1610084474086761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413574159145355,0.241361916065216,-4.492995230975794e-06,0.0,0.0001634031068533,0.0,0.0,10.340354919433594,0.0,0.0,0.0,0.2952878177165985,4.0,0.0,1.0
321960,293.117919921875,297.1499938964844,293.1499938964844,0.0502368099987506,-1396.54736328125,304.146240234375,0.6210870146751404,0.0969582870602607,0.0885599479079246,293.10174560546875,297.1499938964844,293.1499938964844,0.0705255568027496,-1839.2147216796875,304.1448669433594,0.6681938171386719,0.1217877939343452,0.1166433915495872,293.10546875,297.1499938964844,293.1499938964844,0.0682147592306137,-1326.302001953125,304.14520263671875,0.66265469789505,0.1188416481018066,0.0841120779514312,293.0483093261719,297.1499938964844,293.1499938964844,0.1993979513645172,-4190.78271484375,304.14166259765625,0.8778486251831055,0.2798641920089721,0.2658452987670898,293.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4852702915668487,0.050000000745058,0.2326215952634811,291.1269836425781,291.1499938964844,269.8733215332031,269.1542663574219,283.5518798828125,293.2742004394531,291.1270446777344,1.0,0.2353164702653885,1.0,1.0,0.9735451936721802,1.0,-0.94541198015213,0.3933046460151672,0.5521073341369629,0.209242433309555,0.0,0.0,0.3339616060256958,23.845592498779297,25.0,0.3318805992603302,-7229.97802734375,126.51043701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,305.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.40234375,18000.0,0.0,0.0,0.161683976650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427641451358795,0.2427686303853988,-4.496692781685852e-06,0.0,0.0001640886766836,0.0,0.0,10.414764404296877,0.0,0.0,0.0,0.2955921292304992,4.0,0.0,1.0
322020,293.1174621582031,297.1499938964844,293.1499938964844,0.0510043166577816,-1409.28662109375,304.1462097167969,0.6229820847511292,0.097864456474781,0.0893712118268013,293.10125732421875,297.1499938964844,293.1499938964844,0.0715592950582504,-1858.777587890625,304.14483642578125,0.6707969307899475,0.1231072694063186,0.1178884208202362,293.1050109863281,297.1499938964844,293.1499938964844,0.069179467856884,-1339.6748046875,304.14520263671875,0.6650789976119995,0.1200633272528648,0.084963321685791,293.0539245605469,297.1499938964844,293.1499938964844,0.2007074356079101,-4212.49609375,304.1422424316406,0.8795329928398132,0.2812941968441009,0.2672204077243805,293.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4853505492210388,0.050000000745058,0.2326140850782394,291.1273498535156,291.1499938964844,269.836669921875,269.11895751953125,283.5323791503906,293.2720947265625,291.1274108886719,1.0,0.2358674257993698,1.0,1.0,0.973682940006256,1.0,-0.9505431652069092,0.3955611288547516,0.55498206615448,0.2105401903390884,0.0,0.0,0.3369566202163696,23.869125366210938,25.0,0.4813288152217865,-7288.4208984375,127.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,305.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.38671875,18000.0,0.0,0.0,0.1630466729402542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455624043941497,0.2455669045448303,-4.504121079662582e-06,0.0,0.0001654716324992,0.0,0.0,10.5635347366333,0.0,0.0,0.0,0.2962011396884918,4.0,0.0,1.0
322080,293.1174621582031,297.1499938964844,293.1499938964844,0.0510043166577816,-1409.28662109375,304.1462097167969,0.6229820847511292,0.097864456474781,0.0893712118268013,293.10125732421875,297.1499938964844,293.1499938964844,0.0715592950582504,-1858.777587890625,304.14483642578125,0.6707969307899475,0.1231072694063186,0.1178884208202362,293.1050109863281,297.1499938964844,293.1499938964844,0.069179467856884,-1339.6748046875,304.14520263671875,0.6650789976119995,0.1200633272528648,0.084963321685791,293.0539245605469,297.1499938964844,293.1499938964844,0.2007074356079101,-4212.49609375,304.1422424316406,0.8795329928398132,0.2812941968441009,0.2672204077243805,293.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4853505492210388,0.050000000745058,0.2326140850782394,291.1273498535156,291.1499938964844,269.836669921875,269.11895751953125,283.5323791503906,293.2720947265625,291.1274108886719,1.0,0.2358674257993698,1.0,1.0,0.973682940006256,1.0,-0.9505431652069092,0.3955611288547516,0.55498206615448,0.2105401903390884,0.0,0.0,0.3369566202163696,23.869125366210938,25.0,0.4813288152217865,-7288.4208984375,127.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,305.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.38671875,18000.0,0.0,0.0,0.1630466729402542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455624043941497,0.2455669045448303,-4.504121079662582e-06,0.0,0.0001654716324992,0.0,0.0,10.5635347366333,0.0,0.0,0.0,0.2962011396884918,4.0,0.0,1.0
322140,293.1170349121094,297.1499938964844,293.1499938964844,0.0517737939953804,-1422.0906982421875,304.14617919921875,0.6248610019683838,0.0987757295370101,0.0901871845126152,293.100830078125,297.1499938964844,293.1499938964844,0.0725923180580139,-1878.3927001953125,304.14483642578125,0.6734012365341187,0.1244309917092323,0.1191376075148582,293.1045837402344,297.1499938964844,293.1499938964844,0.0701440200209617,-1353.0911865234375,304.14520263671875,0.667509138584137,0.1212896779179573,0.0858179181814193,293.0594177246094,297.1499938964844,293.1499938964844,0.2019162476062774,-4232.5029296875,304.142822265625,0.8810938596725464,0.2826128005981445,0.2684893608093261,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4854289591312408,0.050000000745058,0.232606753706932,291.1277770996094,291.1499938964844,269.79998779296875,269.0836486816406,283.5128479003906,293.2699279785156,291.1278686523437,1.0,0.236407533288002,1.0,1.0,0.9738207459449768,1.0,-0.9555618166923524,0.3977716267108917,0.557790219783783,0.2118057906627655,0.0,0.0,0.3398890197277069,23.892377853393555,25.0,0.6057238578796387,-7346.25634765625,128.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81549072265625,305.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.1644179672002792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483343631029129,0.2483388781547546,-4.511570296017453e-06,0.0,0.0001668633340159,0.0,0.0,10.711895942687988,0.0,0.0,0.0,0.2968091070652008,4.0,0.0,1.0
322200,293.1170349121094,297.1499938964844,293.1499938964844,0.0517737939953804,-1422.0906982421875,304.14617919921875,0.6248610019683838,0.0987757295370101,0.0901871845126152,293.100830078125,297.1499938964844,293.1499938964844,0.0725923180580139,-1878.3927001953125,304.14483642578125,0.6734012365341187,0.1244309917092323,0.1191376075148582,293.1045837402344,297.1499938964844,293.1499938964844,0.0701440200209617,-1353.0911865234375,304.14520263671875,0.667509138584137,0.1212896779179573,0.0858179181814193,293.0594177246094,297.1499938964844,293.1499938964844,0.2019162476062774,-4232.5029296875,304.142822265625,0.8810938596725464,0.2826128005981445,0.2684893608093261,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4854289591312408,0.050000000745058,0.232606753706932,291.1277770996094,291.1499938964844,269.79998779296875,269.0836486816406,283.5128479003906,293.2699279785156,291.1278686523437,1.0,0.236407533288002,1.0,1.0,0.9738207459449768,1.0,-0.9555618166923524,0.3977716267108917,0.557790219783783,0.2118057906627655,0.0,0.0,0.3398890197277069,23.892377853393555,25.0,0.6057238578796387,-7346.25634765625,128.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81549072265625,305.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.1644179672002792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483343631029129,0.2483388781547546,-4.511570296017453e-06,0.0,0.0001668633340159,0.0,0.0,10.711895942687988,0.0,0.0,0.0,0.2968091070652008,4.0,0.0,1.0
322260,293.1166381835937,297.1499938964844,293.1499938964844,0.052545104175806,-1434.9588623046875,304.14617919921875,0.6267287731170654,0.0996919795870781,0.091007724404335,293.1004333496094,297.1499938964844,293.1499938964844,0.0736246705055236,-1898.05859375,304.14483642578125,0.676004946231842,0.1257587522268295,0.1203906834125518,293.10418701171875,297.1499938964844,293.1499938964844,0.0711084976792335,-1366.551025390625,304.14520263671875,0.6699439287185669,0.1225206181406974,0.0866757556796073,293.06475830078125,297.1499938964844,293.1499938964844,0.2030254602432251,-4250.8291015625,304.14337158203125,0.8825334310531616,0.2838220596313476,0.2696534395217895,293.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4855058491230011,0.050000000745058,0.2325995713472366,291.1282958984375,291.1499938964844,269.7633361816406,269.04833984375,283.4932861328125,293.2677307128906,291.1283874511719,1.0,0.2369365692138672,1.0,1.0,0.9739696979522704,1.0,-0.960468888282776,0.3999357223510742,0.5605331659317017,0.2130398750305175,0.0,0.0,0.3427501320838928,23.91519927978516,25.0,0.6962530612945557,-7403.44091796875,130.20274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,305.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.505859375,18000.0,0.0,0.0,0.1657906174659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510696053504944,0.2510741353034973,-4.519013600656763e-06,0.0,0.0001682564034126,0.0,0.0,10.859277725219728,0.0,0.0,0.0,0.2974136471748352,4.0,0.0,1.0
322320,293.1166381835937,297.1499938964844,293.1499938964844,0.052545104175806,-1434.9588623046875,304.14617919921875,0.6267287731170654,0.0996919795870781,0.091007724404335,293.1004333496094,297.1499938964844,293.1499938964844,0.0736246705055236,-1898.05859375,304.14483642578125,0.676004946231842,0.1257587522268295,0.1203906834125518,293.10418701171875,297.1499938964844,293.1499938964844,0.0711084976792335,-1366.551025390625,304.14520263671875,0.6699439287185669,0.1225206181406974,0.0866757556796073,293.06475830078125,297.1499938964844,293.1499938964844,0.2030254602432251,-4250.8291015625,304.14337158203125,0.8825334310531616,0.2838220596313476,0.2696534395217895,293.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4855058491230011,0.050000000745058,0.2325995713472366,291.1282958984375,291.1499938964844,269.7633361816406,269.04833984375,283.4932861328125,293.2677307128906,291.1283874511719,1.0,0.2369365692138672,1.0,1.0,0.9739696979522704,1.0,-0.960468888282776,0.3999357223510742,0.5605331659317017,0.2130398750305175,0.0,0.0,0.3427501320838928,23.91519927978516,25.0,0.6962530612945557,-7403.44091796875,130.20274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,305.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.505859375,18000.0,0.0,0.0,0.1657906174659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510696053504944,0.2510741353034973,-4.519013600656763e-06,0.0,0.0001682564034126,0.0,0.0,10.859277725219728,0.0,0.0,0.0,0.2974136471748352,4.0,0.0,1.0
322380,293.1162414550781,297.1499938964844,293.1499938964844,0.053318228572607,-1447.8927001953125,304.1461486816406,0.6285906434059143,0.1006131768226623,0.091832734644413,293.1000366210937,297.1499938964844,293.1499938964844,0.0746565386652946,-1917.77685546875,304.14483642578125,0.6786072850227356,0.1270904541015625,0.1216475144028663,293.10382080078125,297.1499938964844,293.1499938964844,0.0720731541514396,-1380.0570068359375,304.1451721191406,0.6723830103874207,0.1237561851739883,0.0875368267297744,293.0699462890625,297.1499938964844,293.1499938964844,0.2040395885705948,-4267.55810546875,304.14385986328125,0.8838589191436768,0.2849274277687073,0.2707175314426422,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.485582023859024,0.050000000745058,0.2325924485921859,291.1288146972656,291.1499938964844,269.7266540527344,269.0130310058594,283.4737548828125,293.2654724121094,291.12890625,1.0,0.2374546080827713,1.0,1.0,0.9741186499595642,1.0,-0.9652696847915648,0.4020556211471557,0.5632140636444092,0.2142450213432312,0.0,0.0,0.3455352783203125,23.93727684020996,25.0,0.742024302482605,-7459.96875,131.39610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,305.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.634765625,18000.0,0.0,0.0,0.1671566218137741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537605166435241,0.2537650465965271,-4.526422344497405e-06,0.0,0.0001696427207207,0.0,0.0,11.005228996276855,0.0,0.0,0.0,0.2980128526687622,4.0,0.0,1.0
322440,293.1162414550781,297.1499938964844,293.1499938964844,0.053318228572607,-1447.8927001953125,304.1461486816406,0.6285906434059143,0.1006131768226623,0.091832734644413,293.1000366210937,297.1499938964844,293.1499938964844,0.0746565386652946,-1917.77685546875,304.14483642578125,0.6786072850227356,0.1270904541015625,0.1216475144028663,293.10382080078125,297.1499938964844,293.1499938964844,0.0720731541514396,-1380.0570068359375,304.1451721191406,0.6723830103874207,0.1237561851739883,0.0875368267297744,293.0699462890625,297.1499938964844,293.1499938964844,0.2040395885705948,-4267.55810546875,304.14385986328125,0.8838589191436768,0.2849274277687073,0.2707175314426422,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.485582023859024,0.050000000745058,0.2325924485921859,291.1288146972656,291.1499938964844,269.7266540527344,269.0130310058594,283.4737548828125,293.2654724121094,291.12890625,1.0,0.2374546080827713,1.0,1.0,0.9741186499595642,1.0,-0.9652696847915648,0.4020556211471557,0.5632140636444092,0.2142450213432312,0.0,0.0,0.3455352783203125,23.93727684020996,25.0,0.742024302482605,-7459.96875,131.39610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,305.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.634765625,18000.0,0.0,0.0,0.1671566218137741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537605166435241,0.2537650465965271,-4.526422344497405e-06,0.0,0.0001696427207207,0.0,0.0,11.005228996276855,0.0,0.0,0.0,0.2980128526687622,4.0,0.0,1.0
322500,293.1160888671875,297.1499938964844,293.1499938964844,0.0537054352462291,-1454.38427734375,304.1461486816406,0.6295207142829895,0.1010755598545074,0.0922468528151512,293.0998840332031,297.1499938964844,293.1499938964844,0.0751723572611808,-1927.6561279296875,304.14483642578125,0.6799076199531555,0.1277577131986618,0.1222772747278213,293.1036376953125,297.1499938964844,293.1499938964844,0.0725556164979934,-1386.827880859375,304.1451721191406,0.6736040711402893,0.1243756636977195,0.0879685431718826,293.0724792480469,297.1499938964844,293.1499938964844,0.2045142352581024,-4275.37939453125,304.1441345214844,0.8844831585884094,0.2854446470737457,0.271215409040451,293.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4856201410293579,0.050000000745058,0.2325888872146606,291.12908935546875,291.1499938964844,269.7083435058594,268.995361328125,283.4639892578125,293.26434326171875,291.1291809082031,1.0,0.2377097457647323,1.0,1.0,0.9741931557655334,1.0,-0.9676340818405152,0.4031005203723907,0.564533531665802,0.2148380428552627,0.0,0.0,0.3469005227088928,23.947948455810547,25.0,0.7491996884346008,-7488.00830078125,131.98641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,305.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.703125,18000.0,0.0,0.0,0.1678349524736404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550894618034363,0.2550939917564392,-4.530111255007796e-06,0.0,0.0001703311427263,0.0,0.0,11.07765769958496,0.0,0.0,0.0,0.2983103692531585,4.0,0.0,1.0
322560,293.11590576171875,297.1499938964844,293.1499938964844,0.0540930815041065,-1460.8929443359375,304.1461486816406,0.6304509043693542,0.1015391871333122,0.0926620513200759,293.0997009277344,297.1499938964844,293.1499938964844,0.0756881386041641,-1937.54931640625,304.14483642578125,0.6812074184417725,0.1284259706735611,0.1229079291224479,293.1034851074219,297.1499938964844,293.1499938964844,0.073038212954998,-1393.6112060546875,304.1451721191406,0.6748261451721191,0.1249963417649269,0.0884010568261146,293.074951171875,297.1499938964844,293.1499938964844,0.2049682736396789,-4282.8564453125,304.14434814453125,0.8850832581520081,0.2859394252300262,0.2716915607452392,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4856583476066589,0.050000000745058,0.2325853258371353,291.1293640136719,291.1499938964844,269.69000244140625,268.9776916503906,283.4542236328125,293.26318359375,291.12945556640625,1.0,0.2379623651504516,1.0,1.0,0.9742743372917176,1.0,-0.9699757099151612,0.4041356742382049,0.5658400654792786,0.2154250144958496,0.0,0.0,0.3482477962970733,23.95833396911621,25.0,0.7482011318206787,-7515.90283203125,132.57264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115539550781,305.8044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.1685090661048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564072608947754,0.2564117908477783,-4.533787887339713e-06,0.0,0.0001710152719169,0.0,0.0,11.149709701538086,0.0,0.0,0.0,0.2986064255237579,4.0,0.0,1.0
322620,293.1155700683594,297.1499938964844,293.1499938964844,0.0548696741461753,-1473.96142578125,304.1461486816406,0.6323137879371643,0.1024699881672859,0.093495637178421,293.0993957519531,297.1499938964844,293.1499938964844,0.0767197683453559,-1957.378662109375,304.14483642578125,0.6838050484657288,0.1297653317451477,0.1241719052195549,293.1031494140625,297.1499938964844,293.1499938964844,0.074003979563713,-1407.2166748046875,304.1451721191406,0.677273154258728,0.1262411773204803,0.0892685055732727,293.0797119140625,297.1499938964844,293.1499938964844,0.2058203965425491,-4296.8779296875,304.1448059082031,0.8862186074256897,0.2868680953979492,0.2725849747657776,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4857355952262878,0.050000000745058,0.2325781136751175,291.1298828125,291.1499938964844,269.6533203125,268.9423828125,283.4346923828125,293.2608337402344,291.1299743652344,1.0,0.2384606003761291,1.0,1.0,0.974436581134796,1.0,-0.9745981097221376,0.4061801731586456,0.5684179663658142,0.2165838032960891,0.0,0.0,0.3508926928043365,23.978132247924805,25.0,0.7220166921615601,-7571.30224609375,133.73426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,305.8255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8984375,18000.0,0.0,0.0,0.1698425412178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590121626853943,0.2590167224407196,-4.541108864941634e-06,0.0,0.0001723685854813,0.0,0.0,11.292801856994627,0.0,0.0,0.0,0.2991946935653686,4.0,0.0,1.0
322680,293.1155700683594,297.1499938964844,293.1499938964844,0.0548696741461753,-1473.96142578125,304.1461486816406,0.6323137879371643,0.1024699881672859,0.093495637178421,293.0993957519531,297.1499938964844,293.1499938964844,0.0767197683453559,-1957.378662109375,304.14483642578125,0.6838050484657288,0.1297653317451477,0.1241719052195549,293.1031494140625,297.1499938964844,293.1499938964844,0.074003979563713,-1407.2166748046875,304.1451721191406,0.677273154258728,0.1262411773204803,0.0892685055732727,293.0797119140625,297.1499938964844,293.1499938964844,0.2058203965425491,-4296.8779296875,304.1448059082031,0.8862186074256897,0.2868680953979492,0.2725849747657776,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4857355952262878,0.050000000745058,0.2325781136751175,291.1298828125,291.1499938964844,269.6533203125,268.9423828125,283.4346923828125,293.2608337402344,291.1299743652344,1.0,0.2384606003761291,1.0,1.0,0.974436581134796,1.0,-0.9745981097221376,0.4061801731586456,0.5684179663658142,0.2165838032960891,0.0,0.0,0.3508926928043365,23.978132247924805,25.0,0.7220166921615601,-7571.30224609375,133.73426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,305.8255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8984375,18000.0,0.0,0.0,0.1698425412178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590121626853943,0.2590167224407196,-4.541108864941634e-06,0.0,0.0001723685854813,0.0,0.0,11.292801856994627,0.0,0.0,0.0,0.2991946935653686,4.0,0.0,1.0
322740,293.1152648925781,297.1499938964844,293.1499938964844,0.05564821138978,-1487.103271484375,304.1461181640625,0.6341830492019653,0.1034058034420013,0.0943336561322212,293.0990905761719,297.1499938964844,293.1499938964844,0.0777518674731254,-1977.27099609375,304.14483642578125,0.6863999366760254,0.1311087310314178,0.1254396140575409,293.10284423828125,297.1499938964844,293.1499938964844,0.074970930814743,-1420.87890625,304.1451721191406,0.6797242760658264,0.1274910122156143,0.0901393592357635,293.08428955078125,297.1499938964844,293.1499938964844,0.2066022306680679,-4309.7314453125,304.1452331542969,0.8872737288475037,0.2877205312252044,0.2734041512012481,293.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4858145415782928,0.050000000745058,0.2325707674026489,291.13037109375,291.1499938964844,269.6166687011719,268.9070739746094,283.4151306152344,293.2584533691406,291.13043212890625,1.0,0.2389498353004455,1.0,1.0,0.9745988845825196,1.0,-0.9791451692581176,0.4081924259662628,0.5709527134895325,0.217724934220314,0.0,0.0,0.3534753322601318,23.99643516540528,25.0,0.6645347476005554,-7626.208984375,134.88221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,305.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.009765625,18000.0,0.0,0.0,0.1711526215076446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615780234336853,0.2615825533866882,-4.548389370029327e-06,0.0,0.0001736981503199,0.0,0.0,11.434625625610352,0.0,0.0,0.0,0.299778014421463,4.0,0.0,1.0
322800,293.1152648925781,297.1499938964844,293.1499938964844,0.05564821138978,-1487.103271484375,304.1461181640625,0.6341830492019653,0.1034058034420013,0.0943336561322212,293.0990905761719,297.1499938964844,293.1499938964844,0.0777518674731254,-1977.27099609375,304.14483642578125,0.6863999366760254,0.1311087310314178,0.1254396140575409,293.10284423828125,297.1499938964844,293.1499938964844,0.074970930814743,-1420.87890625,304.1451721191406,0.6797242760658264,0.1274910122156143,0.0901393592357635,293.08428955078125,297.1499938964844,293.1499938964844,0.2066022306680679,-4309.7314453125,304.1452331542969,0.8872737288475037,0.2877205312252044,0.2734041512012481,293.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4858145415782928,0.050000000745058,0.2325707674026489,291.13037109375,291.1499938964844,269.6166687011719,268.9070739746094,283.4151306152344,293.2584533691406,291.13043212890625,1.0,0.2389498353004455,1.0,1.0,0.9745988845825196,1.0,-0.9791451692581176,0.4081924259662628,0.5709527134895325,0.217724934220314,0.0,0.0,0.3534753322601318,23.99643516540528,25.0,0.6645347476005554,-7626.208984375,134.88221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,305.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.009765625,18000.0,0.0,0.0,0.1711526215076446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615780234336853,0.2615825533866882,-4.548389370029327e-06,0.0,0.0001736981503199,0.0,0.0,11.434625625610352,0.0,0.0,0.0,0.299778014421463,4.0,0.0,1.0
322860,293.1149597167969,297.1499938964844,293.1499938964844,0.0564286522567272,-1500.319091796875,304.1461181640625,0.6360619068145752,0.1043465659022331,0.0951760485768318,293.0987854003906,297.1499938964844,293.1499938964844,0.0787847116589546,-1997.2286376953125,304.14483642578125,0.6889917254447937,0.1324561983346939,0.1267110407352447,293.1025390625,297.1499938964844,293.1499938964844,0.0759393200278282,-1434.6002197265625,304.1451721191406,0.6821793913841248,0.128745898604393,0.0910136625170707,293.0885925292969,297.1499938964844,293.1499938964844,0.2073244452476501,-4321.59765625,304.1456298828125,0.8882626891136169,0.2885086834430694,0.2741603255271911,293.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4858959019184112,0.050000000745058,0.2325631976127624,291.1307983398437,291.1499938964844,269.5799865722656,268.87176513671875,283.3956298828125,293.2559814453125,291.130859375,1.0,0.2394311279058456,1.0,1.0,0.9747721552848816,1.0,-0.9836301803588868,0.4101773500442505,0.5734528303146362,0.2188529670238495,0.0,0.0,0.3560062944889068,24.013063430786133,25.0,0.5863143801689148,-7680.7138671875,136.01914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,305.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.083984375,18000.0,0.0,0.0,0.1724378019571304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641133666038513,0.2641179263591766,-4.555645773507422e-06,0.0,0.0001750024384818,0.0,0.0,11.57561492919922,0.0,0.0,0.0,0.3003581762313843,4.0,0.0,1.0
322920,293.1149597167969,297.1499938964844,293.1499938964844,0.0564286522567272,-1500.319091796875,304.1461181640625,0.6360619068145752,0.1043465659022331,0.0951760485768318,293.0987854003906,297.1499938964844,293.1499938964844,0.0787847116589546,-1997.2286376953125,304.14483642578125,0.6889917254447937,0.1324561983346939,0.1267110407352447,293.1025390625,297.1499938964844,293.1499938964844,0.0759393200278282,-1434.6002197265625,304.1451721191406,0.6821793913841248,0.128745898604393,0.0910136625170707,293.0885925292969,297.1499938964844,293.1499938964844,0.2073244452476501,-4321.59765625,304.1456298828125,0.8882626891136169,0.2885086834430694,0.2741603255271911,293.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4858959019184112,0.050000000745058,0.2325631976127624,291.1307983398437,291.1499938964844,269.5799865722656,268.87176513671875,283.3956298828125,293.2559814453125,291.130859375,1.0,0.2394311279058456,1.0,1.0,0.9747721552848816,1.0,-0.9836301803588868,0.4101773500442505,0.5734528303146362,0.2188529670238495,0.0,0.0,0.3560062944889068,24.013063430786133,25.0,0.5863143801689148,-7680.7138671875,136.01914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,305.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.083984375,18000.0,0.0,0.0,0.1724378019571304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641133666038513,0.2641179263591766,-4.555645773507422e-06,0.0,0.0001750024384818,0.0,0.0,11.57561492919922,0.0,0.0,0.0,0.3003581762313843,4.0,0.0,1.0
322980,293.1146850585937,297.1499938964844,293.1499938964844,0.0572111830115318,-1513.613525390625,304.1461181640625,0.6379535794258118,0.1052925065159797,0.0960229858756065,293.0985412597656,297.1499938964844,293.1499938964844,0.0798187255859375,-2017.257080078125,304.14483642578125,0.6915806531906128,0.1338079571723938,0.1279864162206649,293.1022644042969,297.1499938964844,293.1499938964844,0.0769096165895462,-1448.3856201171875,304.1451721191406,0.684639036655426,0.1300062090158462,0.0918916314840316,293.0926513671875,297.1499938964844,293.1499938964844,0.2079949826002121,-4332.611328125,304.1459655761719,0.8891963958740234,0.2892416417598724,0.2748618721961975,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4859804511070251,0.050000000745058,0.2325553297996521,291.13116455078125,291.1499938964844,269.5433349609375,268.83642578125,283.3761291503906,293.25347900390625,291.1311950683594,1.0,0.2399052679538726,1.0,1.0,0.9749453663825988,1.0,-0.9880638122558594,0.4121393263339996,0.5759245157241821,0.2199725061655044,0.0,0.0,0.3584944903850555,24.027801513671875,25.0,0.4891549050807953,-7734.88134765625,137.14707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,305.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1171875,18000.0,0.0,0.0,0.1736970990896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666254341602325,0.2666299939155578,-4.562896265269956e-06,0.0,0.0001762804749887,0.0,0.0,11.716150283813477,0.0,0.0,0.0,0.3009366691112518,4.0,0.0,1.0
323040,293.1146850585937,297.1499938964844,293.1499938964844,0.0572111830115318,-1513.613525390625,304.1461181640625,0.6379535794258118,0.1052925065159797,0.0960229858756065,293.0985412597656,297.1499938964844,293.1499938964844,0.0798187255859375,-2017.257080078125,304.14483642578125,0.6915806531906128,0.1338079571723938,0.1279864162206649,293.1022644042969,297.1499938964844,293.1499938964844,0.0769096165895462,-1448.3856201171875,304.1451721191406,0.684639036655426,0.1300062090158462,0.0918916314840316,293.0926513671875,297.1499938964844,293.1499938964844,0.2079949826002121,-4332.611328125,304.1459655761719,0.8891963958740234,0.2892416417598724,0.2748618721961975,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4859804511070251,0.050000000745058,0.2325553297996521,291.13116455078125,291.1499938964844,269.5433349609375,268.83642578125,283.3761291503906,293.25347900390625,291.1311950683594,1.0,0.2399052679538726,1.0,1.0,0.9749453663825988,1.0,-0.9880638122558594,0.4121393263339996,0.5759245157241821,0.2199725061655044,0.0,0.0,0.3584944903850555,24.027801513671875,25.0,0.4891549050807953,-7734.88134765625,137.14707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,305.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1171875,18000.0,0.0,0.0,0.1736970990896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666254341602325,0.2666299939155578,-4.562896265269956e-06,0.0,0.0001762804749887,0.0,0.0,11.716150283813477,0.0,0.0,0.0,0.3009366691112518,4.0,0.0,1.0
323100,293.1145324707031,297.1499938964844,293.1499938964844,0.0576032884418964,-1520.2913818359375,304.1461181640625,0.6389050483703613,0.105767473578453,0.0964482054114341,293.098388671875,297.1499938964844,293.1499938964844,0.0803363099694252,-2027.2994384765625,304.14483642578125,0.692874014377594,0.134485512971878,0.1286256313323974,293.10211181640625,297.1499938964844,293.1499938964844,0.0773956179618835,-1455.3038330078125,304.1451721191406,0.6858705878257751,0.1306384801864624,0.092332050204277,293.0945739746094,297.1499938964844,293.1499938964844,0.2083135843276977,-4337.84423828125,304.1461181640625,0.8896461725234985,0.2895904779434204,0.2751950025558471,293.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4860242009162903,0.050000000745058,0.2325512766838073,291.1312866210937,291.1499938964844,269.5249938964844,268.8187866210937,283.36639404296875,293.252197265625,291.13134765625,1.0,0.2401399314403534,1.0,1.0,0.9750320315361024,1.0,-0.9902650117874146,0.4131130576133728,0.5771519541740417,0.220530554652214,0.0,0.0,0.3597258925437927,24.034399032592773,25.0,0.4348195493221283,-7761.8642578125,137.70838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,305.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.1743172109127044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678756415843963,0.2678802013397217,-4.566526968119433e-06,0.0,0.0001769098162185,0.0,0.0,11.786404609680176,0.0,0.0,0.0,0.3012259304523468,4.0,0.0,1.0
323160,293.1144104003906,297.1499938964844,293.1499938964844,0.0579960569739341,-1526.99169921875,304.1460876464844,0.6398610472679138,0.1062439233064651,0.0968746989965438,293.0982666015625,297.1499938964844,293.1499938964844,0.080854408442974,-2037.362548828125,304.14483642578125,0.6941670179367065,0.1351643502712249,0.1292659789323806,293.1019897460937,297.1499938964844,293.1499938964844,0.0778823271393776,-1462.240966796875,304.1451416015625,0.6871036887168884,0.1312723606824875,0.0927735343575477,293.0964050292969,297.1499938964844,293.1499938964844,0.2086221575736999,-4342.9130859375,304.1462707519531,0.8900862336158752,0.2899287939071655,0.2755174934864044,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4860690832138061,0.050000000745058,0.2325471043586731,291.1314392089844,291.1499938964844,269.50665283203125,268.8011169433594,283.3566589355469,293.2508850097656,291.1314697265625,1.0,0.2403730750083923,1.0,1.0,0.9751255512237548,1.0,-0.9924574494361876,0.414082407951355,0.5783750414848328,0.2210880070924759,0.0,0.0,0.3609504401683807,24.04042053222656,25.0,0.3790392577648163,-7788.78857421875,138.26821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,305.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1015625,18000.0,0.0,0.0,0.1749309003353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691234946250915,0.2691280543804168,-4.570164946926525e-06,0.0,0.0001775326236383,0.0,0.0,11.856734275817873,0.0,0.0,0.0,0.3015155494213104,4.0,0.0,1.0
323220,293.1141357421875,297.1499938964844,293.1499938964844,0.0587836354970932,-1540.46142578125,304.1460876464844,0.6417880058288574,0.107201300561428,0.097731627523899,293.0980224609375,297.1499938964844,293.1499938964844,0.0818923935294151,-2057.554443359375,304.14483642578125,0.6967520117759705,0.1365259289741516,0.1305502504110336,293.1017150878906,297.1499938964844,293.1499938964844,0.0788581296801567,-1476.1741943359375,304.1451416015625,0.6895749568939209,0.132544994354248,0.093659833073616,293.099853515625,297.1499938964844,293.1499938964844,0.2092153877019882,-4352.66162109375,304.1465148925781,0.8909451961517334,0.2905807197093963,0.2761371433734894,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.486162781715393,0.050000000745058,0.2325384318828582,291.1316223144531,291.1499938964844,269.4700012207031,268.76580810546875,283.33721923828125,293.24822998046875,291.13165283203125,1.0,0.2408355921506881,1.0,1.0,0.97531259059906,1.0,-0.9968247413635254,0.416011780500412,0.580812931060791,0.222205102443695,0.0,0.0,0.3633863031864166,24.050649642944336,25.0,0.2634684145450592,-7842.5302734375,139.3853302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,305.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.03515625,18000.0,0.0,0.0,0.1761411428451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716192007064819,0.2716237604618072,-4.577485015033744e-06,0.0,0.0001787608634913,0.0,0.0,11.998024940490724,0.0,0.0,0.0,0.3020973205566406,4.0,0.0,1.0
323280,293.1141357421875,297.1499938964844,293.1499938964844,0.0587836354970932,-1540.46142578125,304.1460876464844,0.6417880058288574,0.107201300561428,0.097731627523899,293.0980224609375,297.1499938964844,293.1499938964844,0.0818923935294151,-2057.554443359375,304.14483642578125,0.6967520117759705,0.1365259289741516,0.1305502504110336,293.1017150878906,297.1499938964844,293.1499938964844,0.0788581296801567,-1476.1741943359375,304.1451416015625,0.6895749568939209,0.132544994354248,0.093659833073616,293.099853515625,297.1499938964844,293.1499938964844,0.2092153877019882,-4352.66162109375,304.1465148925781,0.8909451961517334,0.2905807197093963,0.2761371433734894,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.486162781715393,0.050000000745058,0.2325384318828582,291.1316223144531,291.1499938964844,269.4700012207031,268.76580810546875,283.33721923828125,293.24822998046875,291.13165283203125,1.0,0.2408355921506881,1.0,1.0,0.97531259059906,1.0,-0.9968247413635254,0.416011780500412,0.580812931060791,0.222205102443695,0.0,0.0,0.3633863031864166,24.050649642944336,25.0,0.2634684145450592,-7842.5302734375,139.3853302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,305.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.03515625,18000.0,0.0,0.0,0.1761411428451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716192007064819,0.2716237604618072,-4.577485015033744e-06,0.0,0.0001787608634913,0.0,0.0,11.998024940490724,0.0,0.0,0.0,0.3020973205566406,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0595733597874641,-1554.0128173828125,304.1460876464844,0.6437342166900635,0.1081639304757118,0.0985931679606437,293.0977783203125,297.1499938964844,293.1499938964844,0.0829324647784233,-2077.82421875,304.1448059082031,0.6993336081504822,0.1378921121358871,0.1318387389183044,293.1014404296875,297.1499938964844,293.1499938964844,0.0798366740345954,-1490.1781005859375,304.1451416015625,0.6920504570007324,0.1338234692811966,0.09455007314682,293.1029968261719,297.1499938964844,293.1499938964844,0.2097880095243454,-4362.07666015625,304.1466979980469,0.8917893171310425,0.2912126183509826,0.2767349779605865,293.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4862616658210754,0.050000000745058,0.2325292825698852,291.1317138671875,291.1499938964844,269.4333190917969,268.73046875,283.3178405761719,293.2454833984375,291.1317443847656,1.0,0.2412945479154586,1.0,1.0,0.97549968957901,1.0,-1.0011801719665527,0.4179333746433258,0.5832468271255493,0.2233296334743499,0.0,0.0,0.3658149838447571,24.05866050720215,25.0,0.1496316790580749,-7896.24169921875,140.50233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,305.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.865234375,18000.0,0.0,0.0,0.1773343682289123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741254568099975,0.2741300463676452,-4.584883299685316e-06,0.0,0.0001799718447728,0.0,0.0,12.140734672546388,0.0,0.0,0.0,0.3026852905750274,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0595733597874641,-1554.0128173828125,304.1460876464844,0.6437342166900635,0.1081639304757118,0.0985931679606437,293.0977783203125,297.1499938964844,293.1499938964844,0.0829324647784233,-2077.82421875,304.1448059082031,0.6993336081504822,0.1378921121358871,0.1318387389183044,293.1014404296875,297.1499938964844,293.1499938964844,0.0798366740345954,-1490.1781005859375,304.1451416015625,0.6920504570007324,0.1338234692811966,0.09455007314682,293.1029968261719,297.1499938964844,293.1499938964844,0.2097880095243454,-4362.07666015625,304.1466979980469,0.8917893171310425,0.2912126183509826,0.2767349779605865,293.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4862616658210754,0.050000000745058,0.2325292825698852,291.1317138671875,291.1499938964844,269.4333190917969,268.73046875,283.3178405761719,293.2454833984375,291.1317443847656,1.0,0.2412945479154586,1.0,1.0,0.97549968957901,1.0,-1.0011801719665527,0.4179333746433258,0.5832468271255493,0.2233296334743499,0.0,0.0,0.3658149838447571,24.05866050720215,25.0,0.1496316790580749,-7896.24169921875,140.50233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,305.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.865234375,18000.0,0.0,0.0,0.1773343682289123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741254568099975,0.2741300463676452,-4.584883299685316e-06,0.0,0.0001799718447728,0.0,0.0,12.140734672546388,0.0,0.0,0.0,0.3026852905750274,4.0,0.0,1.0
323460,293.1136169433594,297.1499938964844,293.1499938964844,0.0603657141327858,-1567.6558837890625,304.14605712890625,0.6457040309906006,0.1091326549649238,0.0994599908590316,293.0975341796875,297.1499938964844,293.1499938964844,0.0839753448963165,-2098.183349609375,304.1448059082031,0.7019142508506775,0.139263778924942,0.1331321448087692,293.1011657714844,297.1499938964844,293.1499938964844,0.0808187797665596,-1504.2630615234375,304.1451110839844,0.6945332288742065,0.1351088285446167,0.0954449549317359,293.1057434082031,297.1499938964844,293.1499938964844,0.2103494107723236,-4371.31689453125,304.1468811035156,0.8926327228546143,0.2918354272842407,0.2773210406303406,293.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4863673150539398,0.050000000745058,0.2325195223093032,291.1317443847656,291.1499938964844,269.39666748046875,268.6951599121094,283.2984924316406,293.24267578125,291.1317749023437,1.0,0.2417508512735366,1.0,1.0,0.9756978154182434,1.0,-1.005539059638977,0.419852465391159,0.5856866240501404,0.2244681715965271,0.0,0.0,0.3682459890842438,24.0639591217041,25.0,0.0396714247763156,-7950.00927734375,141.62210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8457336425781,305.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.677734375,18000.0,0.0,0.0,0.1785135567188263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766526937484741,0.2766572833061218,-4.592411187331891e-06,0.0,0.0001811685651773,0.0,0.0,12.285531044006348,0.0,0.0,0.0,0.3032816350460052,4.0,0.0,1.0
323520,293.1136169433594,297.1499938964844,293.1499938964844,0.0603657141327858,-1567.6558837890625,304.14605712890625,0.6457040309906006,0.1091326549649238,0.0994599908590316,293.0975341796875,297.1499938964844,293.1499938964844,0.0839753448963165,-2098.183349609375,304.1448059082031,0.7019142508506775,0.139263778924942,0.1331321448087692,293.1011657714844,297.1499938964844,293.1499938964844,0.0808187797665596,-1504.2630615234375,304.1451110839844,0.6945332288742065,0.1351088285446167,0.0954449549317359,293.1057434082031,297.1499938964844,293.1499938964844,0.2103494107723236,-4371.31689453125,304.1468811035156,0.8926327228546143,0.2918354272842407,0.2773210406303406,293.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4863673150539398,0.050000000745058,0.2325195223093032,291.1317443847656,291.1499938964844,269.39666748046875,268.6951599121094,283.2984924316406,293.24267578125,291.1317749023437,1.0,0.2417508512735366,1.0,1.0,0.9756978154182434,1.0,-1.005539059638977,0.419852465391159,0.5856866240501404,0.2244681715965271,0.0,0.0,0.3682459890842438,24.0639591217041,25.0,0.0396714247763156,-7950.00927734375,141.62210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8457336425781,305.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.677734375,18000.0,0.0,0.0,0.1785135567188263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766526937484741,0.2766572833061218,-4.592411187331891e-06,0.0,0.0001811685651773,0.0,0.0,12.285531044006348,0.0,0.0,0.0,0.3032816350460052,4.0,0.0,1.0
323580,293.11334228515625,297.1499938964844,293.1499938964844,0.0611604489386081,-1581.3858642578125,304.14605712890625,0.6476974487304688,0.1101070567965507,0.1003317385911941,293.0973205566406,297.1499938964844,293.1499938964844,0.0850210711359977,-2118.62744140625,304.1448059082031,0.7044923901557922,0.1406406164169311,0.13443024456501,293.10089111328125,297.1499938964844,293.1499938964844,0.081804372370243,-1518.425537109375,304.1451110839844,0.6970213651657104,0.1364006996154785,0.0963442102074623,293.1081848144531,297.1499938964844,293.1499938964844,0.2109102457761764,-4380.556640625,304.14697265625,0.8934879302978516,0.2924609780311584,0.2779065668582916,293.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4864797592163086,0.050000000745058,0.2325091361999511,291.1317138671875,291.1499938964844,269.3599853515625,268.6598205566406,283.2792053222656,293.2397766113281,291.1317138671875,1.0,0.2422059476375579,1.0,1.0,0.9758960008621216,1.0,-1.0099129676818848,0.421773761510849,0.5881391763687134,0.2256259322166443,0.0,0.0,0.3706886768341064,24.066734313964844,25.0,-0.0649489164352417,-8003.9443359375,142.74801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,305.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.380859375,18000.0,0.0,0.0,0.1796850264072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279210478067398,0.2792150974273681,-4.600080501404591e-06,0.0,0.0001823574566515,0.0,0.0,12.432947158813477,0.0,0.0,0.0,0.3038891553878784,4.0,0.0,1.0
