time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323640,293.11334228515625,297.1499938964844,293.1499938964844,0.0611604489386081,-1581.3858642578125,304.14605712890625,0.6476974487304688,0.1101070567965507,0.1003317385911941,293.0973205566406,297.1499938964844,293.1499938964844,0.0850210711359977,-2118.62744140625,304.1448059082031,0.7044923901557922,0.1406406164169311,0.13443024456501,293.10089111328125,297.1499938964844,293.1499938964844,0.081804372370243,-1518.425537109375,304.1451110839844,0.6970213651657104,0.1364006996154785,0.0963442102074623,293.1081848144531,297.1499938964844,293.1499938964844,0.2109102457761764,-4380.556640625,304.14697265625,0.8934879302978516,0.2924609780311584,0.2779065668582916,293.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4864797592163086,0.050000000745058,0.2325091361999511,291.1317138671875,291.1499938964844,269.3599853515625,268.6598205566406,283.2792053222656,293.2397766113281,291.1317138671875,1.0,0.2422059476375579,1.0,1.0,0.9758960008621216,1.0,-1.0099129676818848,0.421773761510849,0.5881391763687134,0.2256259322166443,0.0,0.0,0.3706886768341064,24.066734313964844,25.0,-0.0649489164352417,-8003.9443359375,142.74801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,305.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.380859375,18000.0,0.0,0.0,0.1796850264072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279210478067398,0.2792150974273681,-4.600080501404591e-06,0.0,0.0001823574566515,0.0,0.0,12.432947158813477,0.0,0.0,0.0,0.3038891553878784,4.0,0.0,1.0
323700,293.1132202148437,297.1499938964844,293.1499938964844,0.0615587644279003,-1588.2847900390625,304.14605712890625,0.6487040519714355,0.1105965226888656,0.1007695868611335,293.0971984863281,297.1499938964844,293.1499938964844,0.0855451524257659,-2128.883544921875,304.144775390625,0.705781102180481,0.1413311511278152,0.1350812017917633,293.10076904296875,297.1499938964844,293.1499938964844,0.082298643887043,-1525.53759765625,304.14508056640625,0.6982681751251221,0.1370492875576019,0.0967956259846687,293.1092529296875,297.1499938964844,293.1499938964844,0.2111942172050476,-4385.23876953125,304.1470031738281,0.8939253091812134,0.292779266834259,0.2782031893730163,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4865390360355377,0.050000000745058,0.2325036823749542,291.13165283203125,291.1499938964844,269.3416748046875,268.6421813964844,283.26959228515625,293.23828125,291.13165283203125,1.0,0.2424334436655044,1.0,1.0,0.9759950637817384,1.0,-1.0121110677719116,0.4227373003959656,0.5893737077713013,0.2262145727872848,0.0,0.0,0.3719170689582824,24.067035675048828,25.0,-0.1134798526763916,-8031.01171875,143.31446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,306.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1802693903446197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805041670799255,0.2805087864398956,-4.603985871654004e-06,0.0,0.0001829505199566,0.0,0.0,12.507861137390137,0.0,0.0,0.0,0.3041978478431701,4.0,0.0,1.0
323760,293.11309814453125,297.1499938964844,293.1499938964844,0.0619578100740909,-1595.208251953125,304.1460266113281,0.6497178077697754,0.1110876649618148,0.101208858191967,293.0970764160156,297.1499938964844,293.1499938964844,0.0860701873898506,-2139.164306640625,304.144775390625,0.7070700526237488,0.1420232653617859,0.1357335597276687,293.1006164550781,297.1499938964844,293.1499938964844,0.082794040441513,-1532.672119140625,304.14508056640625,0.6995172500610352,0.1376998424530029,0.097248338162899,293.1102294921875,297.1499938964844,293.1499938964844,0.2114827781915664,-4390.0,304.14703369140625,0.8943723440170288,0.2931036055088043,0.2785047590732574,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4866005480289459,0.050000000745058,0.2324980050325393,291.131591796875,291.1499938964844,269.3233337402344,268.62451171875,283.260009765625,293.2367858886719,291.131591796875,1.0,0.2426611632108688,1.0,1.0,0.9761005640029908,1.0,-1.0143197774887085,0.4237038195133209,0.59061598777771,0.2268109023571014,0.0,0.0,0.3731520473957062,24.06656265258789,25.0,-0.1604453921318054,-8058.16748046875,143.88400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,306.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.05078125,18000.0,0.0,0.0,0.1808538883924484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818097174167633,0.281814306974411,-4.607944902090821e-06,0.0,0.0001835436996771,0.0,0.0,12.58370304107666,0.0,0.0,0.0,0.3045103251934051,4.0,0.0,1.0
323820,293.1128234863281,297.1499938964844,293.1499938964844,0.0627581030130386,-1609.12841796875,304.1460266113281,0.651767373085022,0.1120749190449714,0.1020917147397995,293.0968322753906,297.1499938964844,293.1499938964844,0.0871232971549034,-2159.801025390625,304.144775390625,0.7096390128135681,0.1434122323989868,0.1370425671339035,293.100341796875,297.1499938964844,293.1499938964844,0.0837883651256561,-1547.0089111328125,304.14508056640625,0.7020219564437866,0.1390068233013153,0.0981577336788177,293.1118469238281,297.1499938964844,293.1499938964844,0.2120790332555771,-4399.84521484375,304.14703369140625,0.8953015804290771,0.2937763631343841,0.2791282534599304,293.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4867305755615234,0.050000000745058,0.2324860543012619,291.13140869140625,291.1499938964844,269.2866516113281,268.58917236328125,283.24090576171875,293.23370361328125,291.1313781738281,1.0,0.2431181222200393,1.0,1.0,0.9763115644454956,1.0,-1.0187764167785645,0.4256487786769867,0.5931276082992554,0.2280305922031402,0.0,0.0,0.3756456673145294,24.06333351135254,25.0,-0.2463974505662918,-8112.8115234375,145.0342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,306.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.67578125,18000.0,0.0,0.0,0.1820265054702758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284461110830307,0.2844657301902771,-4.616038495441899e-06,0.0,0.0001847337698563,0.0,0.0,12.738480567932127,0.0,0.0,0.0,0.3051479756832123,4.0,0.0,1.0
323880,293.1128234863281,297.1499938964844,293.1499938964844,0.0627581030130386,-1609.12841796875,304.1460266113281,0.651767373085022,0.1120749190449714,0.1020917147397995,293.0968322753906,297.1499938964844,293.1499938964844,0.0871232971549034,-2159.801025390625,304.144775390625,0.7096390128135681,0.1434122323989868,0.1370425671339035,293.100341796875,297.1499938964844,293.1499938964844,0.0837883651256561,-1547.0089111328125,304.14508056640625,0.7020219564437866,0.1390068233013153,0.0981577336788177,293.1118469238281,297.1499938964844,293.1499938964844,0.2120790332555771,-4399.84521484375,304.14703369140625,0.8953015804290771,0.2937763631343841,0.2791282534599304,293.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4867305755615234,0.050000000745058,0.2324860543012619,291.13140869140625,291.1499938964844,269.2866516113281,268.58917236328125,283.24090576171875,293.23370361328125,291.1313781738281,1.0,0.2431181222200393,1.0,1.0,0.9763115644454956,1.0,-1.0187764167785645,0.4256487786769867,0.5931276082992554,0.2280305922031402,0.0,0.0,0.3756456673145294,24.06333351135254,25.0,-0.2463974505662918,-8112.8115234375,145.0342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,306.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.67578125,18000.0,0.0,0.0,0.1820265054702758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284461110830307,0.2844657301902771,-4.616038495441899e-06,0.0,0.0001847337698563,0.0,0.0,12.738480567932127,0.0,0.0,0.0,0.3051479756832123,4.0,0.0,1.0
323940,293.1125793457031,297.1499938964844,293.1499938964844,0.063561163842678,-1623.1435546875,304.1460266113281,0.6538466215133667,0.1130686402320861,0.1029801666736602,293.0965881347656,297.1499938964844,293.1499938964844,0.0881805196404457,-2180.53564453125,304.1447448730469,0.7121506333351135,0.1448074877262115,0.1383572518825531,293.1000671386719,297.1499938964844,293.1499938964844,0.0847873836755752,-1561.4339599609375,304.1450500488281,0.7045347094535828,0.1403215676546096,0.0990723371505737,293.1130676269531,297.1499938964844,293.1499938964844,0.2127091288566589,-4410.2578125,304.14697265625,0.8962880373001099,0.2944908738136291,0.2797878086566925,293.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4868701100349426,0.050000000745058,0.2324732393026352,291.13116455078125,291.1499938964844,269.25,268.5538635253906,283.2218933105469,293.23052978515625,291.13116455078125,1.0,0.2435782104730606,1.0,1.0,0.9765225648880004,1.0,-1.0232946872711182,0.4276134073734283,0.5956813097000122,0.2292909026145935,0.0,0.0,0.3781745433807373,24.057132720947266,25.0,-0.318486601114273,-8167.98486328125,146.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538818359375,306.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.228515625,18000.0,0.0,0.0,0.1832085400819778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871715426445007,0.2871761918067932,-4.624382654583314e-06,0.0,0.000185933386092,0.0,0.0,12.89773941040039,0.0,0.0,0.0,0.3058042526245117,4.0,0.0,1.0
324000,293.1125793457031,297.1499938964844,293.1499938964844,0.063561163842678,-1623.1435546875,304.1460266113281,0.6538466215133667,0.1130686402320861,0.1029801666736602,293.0965881347656,297.1499938964844,293.1499938964844,0.0881805196404457,-2180.53564453125,304.1447448730469,0.7121506333351135,0.1448074877262115,0.1383572518825531,293.1000671386719,297.1499938964844,293.1499938964844,0.0847873836755752,-1561.4339599609375,304.1450500488281,0.7045347094535828,0.1403215676546096,0.0990723371505737,293.1130676269531,297.1499938964844,293.1499938964844,0.2127091288566589,-4410.2578125,304.14697265625,0.8962880373001099,0.2944908738136291,0.2797878086566925,293.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4868701100349426,0.050000000745058,0.2324732393026352,291.13116455078125,291.1499938964844,269.25,268.5538635253906,283.2218933105469,293.23052978515625,291.13116455078125,1.0,0.2435782104730606,1.0,1.0,0.9765225648880004,1.0,-1.0232946872711182,0.4276134073734283,0.5956813097000122,0.2292909026145935,0.0,0.0,0.3781745433807373,24.057132720947266,25.0,-0.318486601114273,-8167.98486328125,146.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538818359375,306.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.228515625,18000.0,0.0,0.0,0.1832085400819778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871715426445007,0.2871761918067932,-4.624382654583314e-06,0.0,0.000185933386092,0.0,0.0,12.89773941040039,0.0,0.0,0.0,0.3058042526245117,4.0,0.0,1.0
324060,293.1123352050781,297.1499938964844,293.1499938964844,0.0643667802214622,-1637.249755859375,304.14599609375,0.6559543013572693,0.1140686199069023,0.1038740426301956,293.09637451171875,297.1499938964844,293.1499938964844,0.0892419517040252,-2201.365234375,304.1447448730469,0.7146079540252686,0.1462089419364929,0.1396775245666504,293.09979248046875,297.1499938964844,293.1499938964844,0.0857910886406898,-1575.9444580078125,304.14501953125,0.7070530652999878,0.1416438668966293,0.0999920591711998,293.11395263671875,297.1499938964844,293.1499938964844,0.2133781015872955,-4421.31640625,304.1468505859375,0.897335946559906,0.2952483594417572,0.2804884314537048,293.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4870185852050781,0.050000000745058,0.232459619641304,291.1308898925781,291.1499938964844,269.2133483886719,268.5185241699219,283.20294189453125,293.2272644042969,291.1308898925781,1.0,0.2440425455570221,1.0,1.0,0.9767491221427916,1.0,-1.0278805494308472,0.4296012222766876,0.5982792973518372,0.2305890917778015,0.0,0.0,0.3807413876056671,24.048295974731445,25.0,-0.3799764215946197,-8223.765625,147.39073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,306.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1844042986631393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899453639984131,0.2899499833583832,-4.632995114661753e-06,0.0,0.0001871469285106,0.0,0.0,13.06181526184082,0.0,0.0,0.0,0.3064805269241333,4.0,0.0,1.0
324120,293.1123352050781,297.1499938964844,293.1499938964844,0.0643667802214622,-1637.249755859375,304.14599609375,0.6559543013572693,0.1140686199069023,0.1038740426301956,293.09637451171875,297.1499938964844,293.1499938964844,0.0892419517040252,-2201.365234375,304.1447448730469,0.7146079540252686,0.1462089419364929,0.1396775245666504,293.09979248046875,297.1499938964844,293.1499938964844,0.0857910886406898,-1575.9444580078125,304.14501953125,0.7070530652999878,0.1416438668966293,0.0999920591711998,293.11395263671875,297.1499938964844,293.1499938964844,0.2133781015872955,-4421.31640625,304.1468505859375,0.897335946559906,0.2952483594417572,0.2804884314537048,293.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4870185852050781,0.050000000745058,0.232459619641304,291.1308898925781,291.1499938964844,269.2133483886719,268.5185241699219,283.20294189453125,293.2272644042969,291.1308898925781,1.0,0.2440425455570221,1.0,1.0,0.9767491221427916,1.0,-1.0278805494308472,0.4296012222766876,0.5982792973518372,0.2305890917778015,0.0,0.0,0.3807413876056671,24.048295974731445,25.0,-0.3799764215946197,-8223.765625,147.39073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,306.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1844042986631393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899453639984131,0.2899499833583832,-4.632995114661753e-06,0.0,0.0001871469285106,0.0,0.0,13.06181526184082,0.0,0.0,0.0,0.3064805269241333,4.0,0.0,1.0
324180,293.112060546875,297.1499938964844,293.1499938964844,0.0651750117540359,-1651.4483642578125,304.14599609375,0.6580856442451477,0.115075021982193,0.1047736033797264,293.0961303710937,297.1499938964844,293.1499938964844,0.0903080105781555,-2222.29345703125,304.14471435546875,0.7170183658599854,0.147616907954216,0.1410038024187088,293.0995178222656,297.1499938964844,293.1499938964844,0.0867997705936431,-1590.5421142578125,304.1449890136719,0.7095623016357422,0.1429739445447921,0.1009171232581138,293.1145935058594,297.1499938964844,293.1499938964844,0.21407350897789,-4432.80517578125,304.1467590332031,0.8984224796295166,0.2960282266139984,0.281216025352478,293.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4871720969676971,0.050000000745058,0.2324455678462982,291.1305847167969,291.1499938964844,269.1766662597656,268.4831848144531,283.1840209960937,293.223876953125,291.1305847167969,1.0,0.2445117235183715,1.0,1.0,0.976975679397583,1.0,-1.032518982887268,0.4316088259220123,0.6009101271629333,0.2319150865077972,0.0,0.0,0.3833496868610382,24.03837203979492,25.0,-0.4073013663291931,-8280.189453125,148.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507385253906,306.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1640625,18000.0,0.0,0.0,0.1856186091899871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927891910076141,0.2927938401699066,-4.6419195314229e-06,0.0,0.0001883792865555,0.0,0.0,13.23123836517334,0.0,0.0,0.0,0.3071786165237427,4.0,0.0,1.0
324240,293.112060546875,297.1499938964844,293.1499938964844,0.0651750117540359,-1651.4483642578125,304.14599609375,0.6580856442451477,0.115075021982193,0.1047736033797264,293.0961303710937,297.1499938964844,293.1499938964844,0.0903080105781555,-2222.29345703125,304.14471435546875,0.7170183658599854,0.147616907954216,0.1410038024187088,293.0995178222656,297.1499938964844,293.1499938964844,0.0867997705936431,-1590.5421142578125,304.1449890136719,0.7095623016357422,0.1429739445447921,0.1009171232581138,293.1145935058594,297.1499938964844,293.1499938964844,0.21407350897789,-4432.80517578125,304.1467590332031,0.8984224796295166,0.2960282266139984,0.281216025352478,293.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4871720969676971,0.050000000745058,0.2324455678462982,291.1305847167969,291.1499938964844,269.1766662597656,268.4831848144531,283.1840209960937,293.223876953125,291.1305847167969,1.0,0.2445117235183715,1.0,1.0,0.976975679397583,1.0,-1.032518982887268,0.4316088259220123,0.6009101271629333,0.2319150865077972,0.0,0.0,0.3833496868610382,24.03837203979492,25.0,-0.4073013663291931,-8280.189453125,148.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507385253906,306.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1640625,18000.0,0.0,0.0,0.1856186091899871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927891910076141,0.2927938401699066,-4.6419195314229e-06,0.0,0.0001883792865555,0.0,0.0,13.23123836517334,0.0,0.0,0.0,0.3071786165237427,4.0,0.0,1.0
324300,293.1119384765625,297.1499938964844,293.1499938964844,0.0655800104141235,-1658.580322265625,304.1459655761719,0.65915846824646,0.1155805736780166,0.1052255183458328,293.09600830078125,297.1499938964844,293.1499938964844,0.0908427685499191,-2232.792236328125,304.14471435546875,0.7182078957557678,0.1483233273029327,0.1416692435741424,293.099365234375,297.1499938964844,293.1499938964844,0.087305910885334,-1597.87158203125,304.1449890136719,0.7107943892478943,0.1436418443918228,0.101381666958332,293.1148986816406,297.1499938964844,293.1499938964844,0.2144257128238678,-4438.61865234375,304.1466979980469,0.8989717364311218,0.2964215576648712,0.281584233045578,293.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4872495532035827,0.050000000745058,0.2324384748935699,291.1304626464844,291.1499938964844,269.1583251953125,268.46551513671875,283.174560546875,293.22216796875,291.13043212890625,1.0,0.2447481006383896,1.0,1.0,0.9770889282226562,1.0,-1.03485107421875,0.4326171875,0.60223388671875,0.23258638381958,0.0,0.0,0.3846675753593445,24.03348731994629,25.0,-0.395163744688034,-8308.6171875,149.20838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,306.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.900390625,18000.0,0.0,0.0,0.1862339973449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942370176315307,0.2942416667938232,-4.646502020477783e-06,0.0,0.0001890038402052,0.0,0.0,13.317970275878906,0.0,0.0,0.0,0.3075359761714935,4.0,0.0,1.0
324360,293.11181640625,297.1499938964844,293.1499938964844,0.0659855976700782,-1665.73388671875,304.1459655761719,0.660235583782196,0.1160877794027328,0.1056789308786392,293.09588623046875,297.1499938964844,293.1499938964844,0.0913787335157394,-2243.314697265625,304.1446838378906,0.7193883061408997,0.1490314900875091,0.1423363387584686,293.0992126464844,297.1499938964844,293.1499938964844,0.0878132954239845,-1605.2215576171875,304.1449890136719,0.7120102643966675,0.1443117558956146,0.1018476262688636,293.1151428222656,297.1499938964844,293.1499938964844,0.214779257774353,-4444.44921875,304.14666748046875,0.8995224237442017,0.2968157827854156,0.2819537222385406,293.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4873271286487579,0.050000000745058,0.2324313819408416,291.1303100585937,291.1499938964844,269.1400146484375,268.4478454589844,283.16510009765625,293.2204284667969,291.1303100585937,1.0,0.2449856996536255,1.0,1.0,0.9772095084190368,1.0,-1.037190318107605,0.433627724647522,0.6035625338554382,0.2332624942064285,0.0,0.0,0.3859933316707611,24.02879905700684,25.0,-0.3682238161563873,-8337.1708984375,149.82260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,306.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.66015625,18000.0,0.0,0.0,0.1868559420108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957012355327606,0.2957058846950531,-4.651167728297878e-06,0.0,0.0001896350295282,0.0,0.0,13.406030654907228,0.0,0.0,0.0,0.3078987598419189,4.0,0.0,1.0
324420,293.111572265625,297.1499938964844,293.1499938964844,0.0667980462312698,-1680.0972900390625,304.1459655761719,0.662401020526886,0.1171064525842666,0.1065897047519683,293.0956420898437,297.1499938964844,293.1499938964844,0.0924540385603904,-2264.421875,304.1446533203125,0.7217254042625427,0.1504524797201156,0.1436749994754791,293.09893798828125,297.1499938964844,293.1499938964844,0.0888314023613929,-1619.975830078125,304.1449584960937,0.7143979668617249,0.1456569135189056,0.1027833595871925,293.1156005859375,297.1499938964844,293.1499938964844,0.2154872417449951,-4456.11279296875,304.1466064453125,0.9006242752075195,0.2976042330265045,0.2826934158802032,293.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.487482339143753,0.050000000745058,0.2324171960353851,291.130126953125,291.1499938964844,269.10333251953125,268.4125366210937,283.1462097167969,293.21685791015625,291.1300964355469,1.0,0.2454641610383987,1.0,1.0,0.9774506092071532,1.0,-1.0418845415115356,0.4356537163257599,0.6062309145927429,0.2346280962228775,0.0,0.0,0.3886619508266449,24.02008438110352,25.0,-0.2955606281757355,-8394.59375,151.06211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431396484375,306.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.234375,18000.0,0.0,0.0,0.1881191581487655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986713349819183,0.2986759841442108,-4.660724698624108e-06,0.0,0.000190917024156,0.0,0.0,13.585710525512695,0.0,0.0,0.0,0.3086387515068054,4.0,0.0,1.0
324480,293.111572265625,297.1499938964844,293.1499938964844,0.0667980462312698,-1680.0972900390625,304.1459655761719,0.662401020526886,0.1171064525842666,0.1065897047519683,293.0956420898437,297.1499938964844,293.1499938964844,0.0924540385603904,-2264.421875,304.1446533203125,0.7217254042625427,0.1504524797201156,0.1436749994754791,293.09893798828125,297.1499938964844,293.1499938964844,0.0888314023613929,-1619.975830078125,304.1449584960937,0.7143979668617249,0.1456569135189056,0.1027833595871925,293.1156005859375,297.1499938964844,293.1499938964844,0.2154872417449951,-4456.11279296875,304.1466064453125,0.9006242752075195,0.2976042330265045,0.2826934158802032,293.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.487482339143753,0.050000000745058,0.2324171960353851,291.130126953125,291.1499938964844,269.10333251953125,268.4125366210937,283.1462097167969,293.21685791015625,291.1300964355469,1.0,0.2454641610383987,1.0,1.0,0.9774506092071532,1.0,-1.0418845415115356,0.4356537163257599,0.6062309145927429,0.2346280962228775,0.0,0.0,0.3886619508266449,24.02008438110352,25.0,-0.2955606281757355,-8394.59375,151.06211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431396484375,306.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.234375,18000.0,0.0,0.0,0.1881191581487655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986713349819183,0.2986759841442108,-4.660724698624108e-06,0.0,0.000190917024156,0.0,0.0,13.585710525512695,0.0,0.0,0.0,0.3086387515068054,4.0,0.0,1.0
324540,293.111328125,297.1499938964844,293.1499938964844,0.0676116645336151,-1694.5252685546875,304.1459655761719,0.6645784974098206,0.118130013346672,0.1075050309300422,293.09539794921875,297.1499938964844,293.1499938964844,0.0935335233807563,-2285.60205078125,304.1446533203125,0.7240361571311951,0.1518789529800415,0.1450189501047134,293.0986633300781,297.1499938964844,293.1499938964844,0.0898534804582595,-1634.79296875,304.1449279785156,0.7167345285415649,0.1470082849264145,0.1037235334515571,293.11602783203125,297.1499938964844,293.1499938964844,0.2161938250064849,-4467.7373046875,304.14654541015625,0.9017231464385986,0.2983901798725128,0.2834315001964569,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4876373410224914,0.050000000745058,0.2324030548334121,291.1299743652344,291.1499938964844,269.0666809082031,268.377197265625,283.1272888183594,293.2132263183594,291.1299743652344,1.0,0.2459463626146316,1.0,1.0,0.977691650390625,1.0,-1.0465937852859497,0.4376839101314544,0.6089098453521729,0.2360088676214218,0.0,0.0,0.3913455307483673,24.01231002807617,25.0,-0.2138617038726806,-8452.3779296875,152.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,306.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.82421875,18000.0,0.0,0.0,0.1894069463014602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016881942749023,0.3016928434371948,-4.670545422413852e-06,0.0,0.0001922239753184,0.0,0.0,13.769643783569336,0.0,0.0,0.0,0.3093964159488678,4.0,0.0,1.0
324600,293.111328125,297.1499938964844,293.1499938964844,0.0676116645336151,-1694.5252685546875,304.1459655761719,0.6645784974098206,0.118130013346672,0.1075050309300422,293.09539794921875,297.1499938964844,293.1499938964844,0.0935335233807563,-2285.60205078125,304.1446533203125,0.7240361571311951,0.1518789529800415,0.1450189501047134,293.0986633300781,297.1499938964844,293.1499938964844,0.0898534804582595,-1634.79296875,304.1449279785156,0.7167345285415649,0.1470082849264145,0.1037235334515571,293.11602783203125,297.1499938964844,293.1499938964844,0.2161938250064849,-4467.7373046875,304.14654541015625,0.9017231464385986,0.2983901798725128,0.2834315001964569,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4876373410224914,0.050000000745058,0.2324030548334121,291.1299743652344,291.1499938964844,269.0666809082031,268.377197265625,283.1272888183594,293.2132263183594,291.1299743652344,1.0,0.2459463626146316,1.0,1.0,0.977691650390625,1.0,-1.0465937852859497,0.4376839101314544,0.6089098453521729,0.2360088676214218,0.0,0.0,0.3913455307483673,24.01231002807617,25.0,-0.2138617038726806,-8452.3779296875,152.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,306.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.82421875,18000.0,0.0,0.0,0.1894069463014602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016881942749023,0.3016928434371948,-4.670545422413852e-06,0.0,0.0001922239753184,0.0,0.0,13.769643783569336,0.0,0.0,0.0,0.3093964159488678,4.0,0.0,1.0
324660,293.111083984375,297.1499938964844,293.1499938964844,0.0684258788824081,-1709.0069580078125,304.1459350585937,0.666765570640564,0.1191577687859535,0.1084242537617683,293.0951538085937,297.1499938964844,293.1499938964844,0.0946170017123222,-2306.845947265625,304.1446228027344,0.7263268232345581,0.1533103138208389,0.1463676244020462,293.098388671875,297.1499938964844,293.1499938964844,0.0908791497349739,-1649.6640625,304.1449279785156,0.7190288305282593,0.1483651101589203,0.1046676263213157,293.11639404296875,297.1499938964844,293.1499938964844,0.2168964594602584,-4479.2822265625,304.14654541015625,0.9028160572052002,0.29917111992836,0.2841654419898987,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4877919554710388,0.050000000745058,0.2323889583349228,291.1298828125,291.1499938964844,269.0299987792969,268.34185791015625,283.1083984375,293.2095031738281,291.1298828125,1.0,0.2464318424463272,1.0,1.0,0.9779468178749084,1.0,-1.051313042640686,0.4397160410881042,0.6115970015525818,0.2374024838209152,0.0,0.0,0.3940358757972717,24.00547981262207,25.0,-0.1291463375091552,-8510.47265625,153.58021545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330993652344,306.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4453125,18000.0,0.0,0.0,0.1907178163528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047432899475097,0.3047479689121246,-4.680611709773075e-06,0.0,0.0001935543405124,0.0,0.0,13.957399368286133,0.0,0.0,0.0,0.3101697266101837,4.0,0.0,1.0
324720,293.111083984375,297.1499938964844,293.1499938964844,0.0684258788824081,-1709.0069580078125,304.1459350585937,0.666765570640564,0.1191577687859535,0.1084242537617683,293.0951538085937,297.1499938964844,293.1499938964844,0.0946170017123222,-2306.845947265625,304.1446228027344,0.7263268232345581,0.1533103138208389,0.1463676244020462,293.098388671875,297.1499938964844,293.1499938964844,0.0908791497349739,-1649.6640625,304.1449279785156,0.7190288305282593,0.1483651101589203,0.1046676263213157,293.11639404296875,297.1499938964844,293.1499938964844,0.2168964594602584,-4479.2822265625,304.14654541015625,0.9028160572052002,0.29917111992836,0.2841654419898987,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4877919554710388,0.050000000745058,0.2323889583349228,291.1298828125,291.1499938964844,269.0299987792969,268.34185791015625,283.1083984375,293.2095031738281,291.1298828125,1.0,0.2464318424463272,1.0,1.0,0.9779468178749084,1.0,-1.051313042640686,0.4397160410881042,0.6115970015525818,0.2374024838209152,0.0,0.0,0.3940358757972717,24.00547981262207,25.0,-0.1291463375091552,-8510.47265625,153.58021545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330993652344,306.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4453125,18000.0,0.0,0.0,0.1907178163528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047432899475097,0.3047479689121246,-4.680611709773075e-06,0.0,0.0001935543405124,0.0,0.0,13.957399368286133,0.0,0.0,0.0,0.3101697266101837,4.0,0.0,1.0
324780,293.1108703613281,297.1499938964844,293.1499938964844,0.0692400708794593,-1723.5308837890625,304.1459350585937,0.6689595580101013,0.1201887875795364,0.1093465685844421,293.0949401855469,297.1499938964844,293.1499938964844,0.0957041680812835,-2328.1416015625,304.14459228515625,0.728602409362793,0.1547457426786422,0.1477202475070953,293.0981140136719,297.1499938964844,293.1499938964844,0.0919078886508941,-1664.57861328125,304.1448974609375,0.72128826379776,0.1497263610363006,0.1056149154901504,293.1167907714844,297.1499938964844,293.1499938964844,0.2175934016704559,-4490.720703125,304.1465148925781,0.90390944480896,0.2999450266361236,0.2848934531211853,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4879461526870727,0.050000000745058,0.2323749214410781,291.1298522949219,291.1499938964844,268.99334716796875,268.3065185546875,283.0895080566406,293.2056884765625,291.1298522949219,1.0,0.2469199448823928,1.0,1.0,0.978201985359192,1.0,-1.056037187576294,0.441748559474945,0.6142886877059937,0.2388071715831756,0.0,0.0,0.3967262804508209,23.999526977539062,25.0,-0.0489311553537845,-8568.8291015625,154.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,306.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.064453125,18000.0,0.0,0.0,0.1920482218265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078285753726959,0.3078332543373108,-4.690892637881916e-06,0.0,0.000194904525415,0.0,0.0,14.148527145385742,0.0,0.0,0.0,0.3109568655490875,4.0,0.0,1.0
324840,293.1108703613281,297.1499938964844,293.1499938964844,0.0692400708794593,-1723.5308837890625,304.1459350585937,0.6689595580101013,0.1201887875795364,0.1093465685844421,293.0949401855469,297.1499938964844,293.1499938964844,0.0957041680812835,-2328.1416015625,304.14459228515625,0.728602409362793,0.1547457426786422,0.1477202475070953,293.0981140136719,297.1499938964844,293.1499938964844,0.0919078886508941,-1664.57861328125,304.1448974609375,0.72128826379776,0.1497263610363006,0.1056149154901504,293.1167907714844,297.1499938964844,293.1499938964844,0.2175934016704559,-4490.720703125,304.1465148925781,0.90390944480896,0.2999450266361236,0.2848934531211853,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4879461526870727,0.050000000745058,0.2323749214410781,291.1298522949219,291.1499938964844,268.99334716796875,268.3065185546875,283.0895080566406,293.2056884765625,291.1298522949219,1.0,0.2469199448823928,1.0,1.0,0.978201985359192,1.0,-1.056037187576294,0.441748559474945,0.6142886877059937,0.2388071715831756,0.0,0.0,0.3967262804508209,23.999526977539062,25.0,-0.0489311553537845,-8568.8291015625,154.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,306.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.064453125,18000.0,0.0,0.0,0.1920482218265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078285753726959,0.3078332543373108,-4.690892637881916e-06,0.0,0.000194904525415,0.0,0.0,14.148527145385742,0.0,0.0,0.0,0.3109568655490875,4.0,0.0,1.0
324900,293.1107482910156,297.1499938964844,293.1499938964844,0.0696471035480499,-1730.8076171875,304.1459350585937,0.6700584888458252,0.1207055002450943,0.1098088547587394,293.0948181152344,297.1499938964844,293.1499938964844,0.0962492823600769,-2338.81005859375,304.14459228515625,0.7297360301017761,0.1554650366306305,0.1483980864286422,293.0979919433594,297.1499938964844,293.1499938964844,0.0924234837293624,-1672.05224609375,304.1448974609375,0.7224072217941284,0.1504086703062057,0.1060897707939148,293.1169738769531,297.1499938964844,293.1499938964844,0.217938557267189,-4496.3798828125,304.14654541015625,0.904457151889801,0.3003279864788055,0.2852539718151092,293.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.488022893667221,0.050000000745058,0.2323679476976394,291.1298522949219,291.1499938964844,268.9750061035156,268.2888488769531,283.080078125,293.2037353515625,291.1298522949219,1.0,0.2471649646759033,1.0,1.0,0.978329598903656,1.0,-1.05840003490448,0.4427645206451416,0.6156355142593384,0.2395132482051849,0.0,0.0,0.3980694413185119,23.99695205688477,25.0,-0.0113244075328111,-8598.1015625,155.49806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253479003906,306.18194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.919921875,18000.0,0.0,0.0,0.1927209049463272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093807101249695,0.3093853890895843,-4.696119503933005e-06,0.0,0.000195587213966,0.0,0.0,14.24529266357422,0.0,0.0,0.0,0.3113551437854767,4.0,0.0,1.0
324960,293.11065673828125,297.1499938964844,293.1499938964844,0.0700540542602539,-1738.09326171875,304.1459350585937,0.6711583733558655,0.1212229579687118,0.1102718114852905,293.0947265625,297.1499938964844,293.1499938964844,0.0967954024672508,-2349.49072265625,304.14459228515625,0.7308675646781921,0.1561853438615799,0.1490768641233444,293.0978698730469,297.1499938964844,293.1499938964844,0.092939868569374,-1679.5357666015625,304.1448669433594,0.723520040512085,0.1510920226573944,0.1065653562545776,293.1171569824219,297.1499938964844,293.1499938964844,0.2182811498641967,-4501.994140625,304.14654541015625,0.9050047993659972,0.3007079660892486,0.2856118381023407,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4880993962287903,0.050000000745058,0.2323609888553619,291.1298522949219,291.1499938964844,268.9566650390625,268.27117919921875,283.07061767578125,293.2017822265625,291.1298828125,1.0,0.2474105358123779,1.0,1.0,0.978464424610138,1.0,-1.0607625246047974,0.4437797665596008,0.6169827580451965,0.2402211725711822,0.0,0.0,0.399410218000412,23.99462890625,25.0,0.0243717618286609,-8627.42578125,156.1422576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,306.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.787109375,18000.0,0.0,0.0,0.1933978497982025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109377026557922,0.3109424114227295,-4.701395027950639e-06,0.0,0.0001962742389878,0.0,0.0,14.342761039733888,0.0,0.0,0.0,0.3117561936378479,4.0,0.0,1.0
325020,293.1104736328125,297.1499938964844,293.1499938964844,0.0708676278591156,-1752.689208984375,304.1459350585937,0.6733598709106445,0.1222598180174827,0.1111995875835418,293.0945129394531,297.1499938964844,293.1499938964844,0.0978907719254493,-2370.88818359375,304.1445617675781,0.7331260442733765,0.1576287448406219,0.1504371613264084,293.0976257324219,297.1499938964844,293.1499938964844,0.0939750075340271,-1694.5306396484375,304.1448669433594,0.7257298827171326,0.1524615734815597,0.1075186058878898,293.1175842285156,297.1499938964844,293.1499938964844,0.2189571261405944,-4513.06201171875,304.1465759277344,0.9060973525047302,0.3014570772647857,0.28631791472435,293.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4882516264915466,0.050000000745058,0.2323471754789352,291.12994384765625,291.1499938964844,268.9200134277344,268.23583984375,283.0517272949219,293.19781494140625,291.12994384765625,1.0,0.2479030191898346,1.0,1.0,0.9787341356277466,1.0,-1.0654839277267456,0.4458078444004059,0.6196761131286621,0.241642028093338,0.0,0.0,0.4020815193653106,23.99076271057129,25.0,0.08704524487257,-8686.2138671875,157.43710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182983398437,306.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.546875,18000.0,0.0,0.0,0.1947627514600753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140624761581421,0.3140671849250793,-4.712079316959716e-06,0.0,0.0001976594212464,0.0,0.0,14.539595603942873,0.0,0.0,0.0,0.312565803527832,4.0,0.0,1.0
325080,293.1104736328125,297.1499938964844,293.1499938964844,0.0708676278591156,-1752.689208984375,304.1459350585937,0.6733598709106445,0.1222598180174827,0.1111995875835418,293.0945129394531,297.1499938964844,293.1499938964844,0.0978907719254493,-2370.88818359375,304.1445617675781,0.7331260442733765,0.1576287448406219,0.1504371613264084,293.0976257324219,297.1499938964844,293.1499938964844,0.0939750075340271,-1694.5306396484375,304.1448669433594,0.7257298827171326,0.1524615734815597,0.1075186058878898,293.1175842285156,297.1499938964844,293.1499938964844,0.2189571261405944,-4513.06201171875,304.1465759277344,0.9060973525047302,0.3014570772647857,0.28631791472435,293.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4882516264915466,0.050000000745058,0.2323471754789352,291.12994384765625,291.1499938964844,268.9200134277344,268.23583984375,283.0517272949219,293.19781494140625,291.12994384765625,1.0,0.2479030191898346,1.0,1.0,0.9787341356277466,1.0,-1.0654839277267456,0.4458078444004059,0.6196761131286621,0.241642028093338,0.0,0.0,0.4020815193653106,23.99076271057129,25.0,0.08704524487257,-8686.2138671875,157.43710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182983398437,306.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.546875,18000.0,0.0,0.0,0.1947627514600753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140624761581421,0.3140671849250793,-4.712079316959716e-06,0.0,0.0001976594212464,0.0,0.0,14.539595603942873,0.0,0.0,0.0,0.312565803527832,4.0,0.0,1.0
325140,293.1102905273437,297.1499938964844,293.1499938964844,0.071680411696434,-1767.3114013671875,304.1459350585937,0.6755617260932922,0.1232988089323043,0.1121294200420379,293.09429931640625,297.1499938964844,293.1499938964844,0.0989904552698135,-2392.331298828125,304.14453125,0.7353805899620056,0.1590755730867386,0.1518007665872573,293.097412109375,297.1499938964844,293.1499938964844,0.095013216137886,-1709.55859375,304.14483642578125,0.7279226183891296,0.1538344621658325,0.1084742695093154,293.1180114746094,297.1499938964844,293.1499938964844,0.2196180075407028,-4523.87109375,304.1466064453125,0.907180905342102,0.3021883964538574,0.2870080471038818,293.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4884025752544403,0.050000000745058,0.2323334813117981,291.1300354003906,291.1499938964844,268.8833312988281,268.20050048828125,283.03277587890625,293.1936950683594,291.13006591796875,1.0,0.2483969032764434,1.0,1.0,0.9790038466453552,1.0,-1.070196270942688,0.4478310346603393,0.6223652958869934,0.2430678904056549,0.0,0.0,0.4047351777553558,23.98794937133789,25.0,0.1382718533277511,-8745.1630859375,158.7393035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.38671875,18000.0,0.0,0.0,0.1961390376091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171967267990112,0.3172014653682709,-4.722935500467429e-06,0.0,0.0001990561868296,0.0,0.0,14.73870849609375,0.0,0.0,0.0,0.3133838474750519,4.0,0.0,1.0
325200,293.1102905273437,297.1499938964844,293.1499938964844,0.071680411696434,-1767.3114013671875,304.1459350585937,0.6755617260932922,0.1232988089323043,0.1121294200420379,293.09429931640625,297.1499938964844,293.1499938964844,0.0989904552698135,-2392.331298828125,304.14453125,0.7353805899620056,0.1590755730867386,0.1518007665872573,293.097412109375,297.1499938964844,293.1499938964844,0.095013216137886,-1709.55859375,304.14483642578125,0.7279226183891296,0.1538344621658325,0.1084742695093154,293.1180114746094,297.1499938964844,293.1499938964844,0.2196180075407028,-4523.87109375,304.1466064453125,0.907180905342102,0.3021883964538574,0.2870080471038818,293.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4884025752544403,0.050000000745058,0.2323334813117981,291.1300354003906,291.1499938964844,268.8833312988281,268.20050048828125,283.03277587890625,293.1936950683594,291.13006591796875,1.0,0.2483969032764434,1.0,1.0,0.9790038466453552,1.0,-1.070196270942688,0.4478310346603393,0.6223652958869934,0.2430678904056549,0.0,0.0,0.4047351777553558,23.98794937133789,25.0,0.1382718533277511,-8745.1630859375,158.7393035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.38671875,18000.0,0.0,0.0,0.1961390376091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171967267990112,0.3172014653682709,-4.722935500467429e-06,0.0,0.0001990561868296,0.0,0.0,14.73870849609375,0.0,0.0,0.0,0.3133838474750519,4.0,0.0,1.0
325260,293.110107421875,297.1499938964844,293.1499938964844,0.072492130100727,-1781.952880859375,304.1459350585937,0.677761435508728,0.1243392750620842,0.1130607053637504,293.0941162109375,297.1499938964844,293.1499938964844,0.1000942513346672,-2413.81005859375,304.14453125,0.7376331090927124,0.1605251878499984,0.1531670987606048,293.0971984863281,297.1499938964844,293.1499938964844,0.0960541814565658,-1724.611328125,304.14483642578125,0.7301018834114075,0.155209869146347,0.1094318032264709,293.1184997558594,297.1499938964844,293.1499938964844,0.2202621847391128,-4534.39501953125,304.14666748046875,0.9082517623901368,0.3029000163078308,0.2876805067062378,293.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.488552063703537,0.050000000745058,0.232319951057434,291.1301574707031,291.1499938964844,268.8466796875,268.1651611328125,283.0138244628906,293.18951416015625,291.13018798828125,1.0,0.2488915622234344,1.0,1.0,0.9792859554290771,1.0,-1.0748944282531738,0.4498471021652221,0.6250472664833069,0.2444956004619598,0.0,0.0,0.4073691070079803,23.98615837097168,25.0,0.181592121720314,-8804.224609375,160.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81109619140625,306.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.203125,18000.0,0.0,0.0,0.1975222676992416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203364908695221,0.3203412294387817,-4.733929017675109e-06,0.0,0.0002004599955398,0.0,0.0,14.939812660217283,0.0,0.0,0.0,0.3142098784446716,4.0,0.0,1.0
325320,293.110107421875,297.1499938964844,293.1499938964844,0.072492130100727,-1781.952880859375,304.1459350585937,0.677761435508728,0.1243392750620842,0.1130607053637504,293.0941162109375,297.1499938964844,293.1499938964844,0.1000942513346672,-2413.81005859375,304.14453125,0.7376331090927124,0.1605251878499984,0.1531670987606048,293.0971984863281,297.1499938964844,293.1499938964844,0.0960541814565658,-1724.611328125,304.14483642578125,0.7301018834114075,0.155209869146347,0.1094318032264709,293.1184997558594,297.1499938964844,293.1499938964844,0.2202621847391128,-4534.39501953125,304.14666748046875,0.9082517623901368,0.3029000163078308,0.2876805067062378,293.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.488552063703537,0.050000000745058,0.232319951057434,291.1301574707031,291.1499938964844,268.8466796875,268.1651611328125,283.0138244628906,293.18951416015625,291.13018798828125,1.0,0.2488915622234344,1.0,1.0,0.9792859554290771,1.0,-1.0748944282531738,0.4498471021652221,0.6250472664833069,0.2444956004619598,0.0,0.0,0.4073691070079803,23.98615837097168,25.0,0.181592121720314,-8804.224609375,160.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81109619140625,306.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.203125,18000.0,0.0,0.0,0.1975222676992416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203364908695221,0.3203412294387817,-4.733929017675109e-06,0.0,0.0002004599955398,0.0,0.0,14.939812660217283,0.0,0.0,0.0,0.3142098784446716,4.0,0.0,1.0
325380,293.1099548339844,297.1499938964844,293.1499938964844,0.0733024999499321,-1796.607177734375,304.1459350585937,0.6799563765525818,0.1253807246685028,0.1139930039644241,293.09393310546875,297.1499938964844,293.1499938964844,0.1012022048234939,-2435.3203125,304.1445007324219,0.7398849129676819,0.1619772464036941,0.1545358151197433,293.09698486328125,297.1499938964844,293.1499938964844,0.0970977842807769,-1739.6837158203125,304.1448059082031,0.7322704792022705,0.1565873175859451,0.1103908419609069,293.1190185546875,297.1499938964844,293.1499938964844,0.2208864688873291,-4544.5830078125,304.146728515625,0.9093037843704224,0.3035882115364074,0.2883318364620209,293.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.488699734210968,0.050000000745058,0.2323065847158432,291.1303100585937,291.1499938964844,268.8099975585937,268.1298217773437,282.99481201171875,293.1852111816406,291.13037109375,1.0,0.2493865191936493,1.0,1.0,0.9795680642127992,1.0,-1.079572677612305,0.4518543183803558,0.6277183294296265,0.2459230720996856,0.0,0.0,0.4099807143211365,23.98546600341797,25.0,0.2142645269632339,-8863.359375,161.36024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,306.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.00390625,18000.0,0.0,0.0,0.1989092975854873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234780132770538,0.3234827518463135,-4.745048045151634e-06,0.0,0.0002018676459556,0.0,0.0,15.142696380615234,0.0,0.0,0.0,0.3150429725646972,4.0,0.0,1.0
