time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325440,293.1099548339844,297.1499938964844,293.1499938964844,0.0733024999499321,-1796.607177734375,304.1459350585937,0.6799563765525818,0.1253807246685028,0.1139930039644241,293.09393310546875,297.1499938964844,293.1499938964844,0.1012022048234939,-2435.3203125,304.1445007324219,0.7398849129676819,0.1619772464036941,0.1545358151197433,293.09698486328125,297.1499938964844,293.1499938964844,0.0970977842807769,-1739.6837158203125,304.1448059082031,0.7322704792022705,0.1565873175859451,0.1103908419609069,293.1190185546875,297.1499938964844,293.1499938964844,0.2208864688873291,-4544.5830078125,304.146728515625,0.9093037843704224,0.3035882115364074,0.2883318364620209,293.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.488699734210968,0.050000000745058,0.2323065847158432,291.1303100585937,291.1499938964844,268.8099975585937,268.1298217773437,282.99481201171875,293.1852111816406,291.13037109375,1.0,0.2493865191936493,1.0,1.0,0.9795680642127992,1.0,-1.079572677612305,0.4518543183803558,0.6277183294296265,0.2459230720996856,0.0,0.0,0.4099807143211365,23.98546600341797,25.0,0.2142645269632339,-8863.359375,161.36024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,306.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.00390625,18000.0,0.0,0.0,0.1989092975854873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234780132770538,0.3234827518463135,-4.745048045151634e-06,0.0,0.0002018676459556,0.0,0.0,15.142696380615234,0.0,0.0,0.0,0.3150429725646972,4.0,0.0,1.0
325500,293.1098937988281,297.1499938964844,293.1499938964844,0.0737070590257644,-1803.93701171875,304.1459350585937,0.6810514330863953,0.1259016692638397,0.1144594028592109,293.0938415527344,297.1499938964844,293.1499938964844,0.1017577946186065,-2446.08740234375,304.1445007324219,0.7410109043121338,0.16270412504673,0.1552210003137588,293.096923828125,297.1499938964844,293.1499938964844,0.0976206213235855,-1747.2265625,304.1448059082031,0.7333516478538513,0.1572766602039337,0.1108708307147026,293.11932373046875,297.1499938964844,293.1499938964844,0.221189796924591,-4549.529296875,304.14678955078125,0.9098204374313354,0.3039219379425049,0.2886480987071991,293.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.488772839307785,0.050000000745058,0.2322999835014343,291.1304016113281,291.1499938964844,268.7916564941406,268.1121520996094,282.9852905273437,293.1829833984375,291.13043212890625,1.0,0.2496339380741119,1.0,1.0,0.9797090888023376,1.0,-1.0819027423858645,0.4528540074825287,0.629048764705658,0.24663607776165,0.0,0.0,0.4112774729728699,23.98554229736328,25.0,0.226217046380043,-8892.947265625,162.01780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075866699219,306.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9296875,18000.0,0.0,0.0,0.1996033042669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250485360622406,0.3250533044338226,-4.750659627461573e-06,0.0,0.0002025719877565,0.0,0.0,15.244776725769045,0.0,0.0,0.0,0.315461665391922,4.0,0.0,1.0
325560,293.1098327636719,297.1499938964844,293.1499938964844,0.0741111785173416,-1811.267822265625,304.1459350585937,0.6821444034576416,0.1264227032661438,0.1149259060621261,293.0937805175781,297.1499938964844,293.1499938964844,0.1023144125938415,-2456.86181640625,304.1444702148437,0.74213707447052,0.1634315550327301,0.1559067219495773,293.0968322753906,297.1499938964844,293.1499938964844,0.0981441363692283,-1754.77294921875,304.1448059082031,0.7344310283660889,0.1579663604497909,0.1113510876893997,293.11962890625,297.1499938964844,293.1499938964844,0.2214866727590561,-4554.3671875,304.1468200683594,0.9103296995162964,0.3042480647563934,0.2889575362205505,293.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4888453483581543,0.050000000745058,0.232293426990509,291.1304931640625,291.1499938964844,268.7733459472656,268.094482421875,282.9757385253906,293.1807556152344,291.1305236816406,1.0,0.2498812228441238,1.0,1.0,0.9798579216003418,1.0,-1.08422589302063,0.4538504481315613,0.6303754448890686,0.2473478317260742,0.0,0.0,0.412568062543869,23.98590850830078,25.0,0.2364497035741806,-8922.5390625,162.67591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067932128906,306.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.865234375,18000.0,0.0,0.0,0.2002971321344375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266186416149139,0.3266233801841736,-4.756302587338723e-06,0.0,0.0002032761258305,0.0,0.0,15.347260475158691,0.0,0.0,0.0,0.3158817291259765,4.0,0.0,1.0
325620,293.1097106933594,297.1499938964844,293.1499938964844,0.0749181061983108,-1825.9322509765625,304.1459655761719,0.6843234300613403,0.127465009689331,0.1158591583371162,293.0936279296875,297.1499938964844,293.1499938964844,0.1034308299422264,-2478.4345703125,304.1444702148437,0.7443903088569641,0.1648880541324615,0.1572797149419784,293.0966491699219,297.1499938964844,293.1499938964844,0.0991933718323707,-1769.876953125,304.144775390625,0.7365853190422058,0.1593468487262725,0.1123123690485954,293.1203308105469,297.1499938964844,293.1499938964844,0.2220586687326431,-4563.6796875,304.1469116210937,0.911322295665741,0.3048749268054962,0.2895531058311462,293.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4889884889125824,0.050000000745058,0.2322805225849151,291.13067626953125,291.1499938964844,268.7366638183594,268.0591125488281,282.9565734863281,293.1761169433594,291.1307067871094,1.0,0.2503750622272491,1.0,1.0,0.9801554679870604,1.0,-1.0888477563858032,0.4558330476284027,0.6330146789550781,0.2487667649984359,0.0,0.0,0.4151302576065063,23.987529754638672,25.0,0.2461016476154327,-8981.7216796875,163.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057556152344,306.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.765625,18000.0,0.0,0.0,0.2016828507184982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297561705112457,0.3297609388828277,-4.767679911310552e-06,0.0,0.000204682452022,0.0,0.0,15.553363800048828,0.0,0.0,0.0,0.3167257010936737,4.0,0.0,1.0
325680,293.1097106933594,297.1499938964844,293.1499938964844,0.0749181061983108,-1825.9322509765625,304.1459655761719,0.6843234300613403,0.127465009689331,0.1158591583371162,293.0936279296875,297.1499938964844,293.1499938964844,0.1034308299422264,-2478.4345703125,304.1444702148437,0.7443903088569641,0.1648880541324615,0.1572797149419784,293.0966491699219,297.1499938964844,293.1499938964844,0.0991933718323707,-1769.876953125,304.144775390625,0.7365853190422058,0.1593468487262725,0.1123123690485954,293.1203308105469,297.1499938964844,293.1499938964844,0.2220586687326431,-4563.6796875,304.1469116210937,0.911322295665741,0.3048749268054962,0.2895531058311462,293.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4889884889125824,0.050000000745058,0.2322805225849151,291.13067626953125,291.1499938964844,268.7366638183594,268.0591125488281,282.9565734863281,293.1761169433594,291.1307067871094,1.0,0.2503750622272491,1.0,1.0,0.9801554679870604,1.0,-1.0888477563858032,0.4558330476284027,0.6330146789550781,0.2487667649984359,0.0,0.0,0.4151302576065063,23.987529754638672,25.0,0.2461016476154327,-8981.7216796875,163.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057556152344,306.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.765625,18000.0,0.0,0.0,0.2016828507184982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297561705112457,0.3297609388828277,-4.767679911310552e-06,0.0,0.000204682452022,0.0,0.0,15.553363800048828,0.0,0.0,0.0,0.3167257010936737,4.0,0.0,1.0
325740,293.1095886230469,297.1499938964844,293.1499938964844,0.0757234990596771,-1840.602294921875,304.1459655761719,0.6864923238754272,0.1285075694322586,0.1167927309870719,293.0934753417969,297.1499938964844,293.1499938964844,0.1045514792203903,-2500.03955078125,304.1444396972656,0.746645450592041,0.1663467735052108,0.1586548238992691,293.09649658203125,297.1499938964844,293.1499938964844,0.1002457812428474,-1784.9964599609375,304.144775390625,0.7387356162071228,0.1607287228107452,0.1132746562361717,293.1211242675781,297.1499938964844,293.1499938964844,0.2226000428199768,-4572.4833984375,304.14703369140625,0.9122769832611084,0.3054659366607666,0.2901159524917602,293.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4891290962696075,0.050000000745058,0.2322678565979004,291.130859375,291.1499938964844,268.70001220703125,268.0237731933594,282.93731689453125,293.1712951660156,291.1308898925781,1.0,0.250867486000061,1.0,1.0,0.9804530143737792,1.0,-1.09343421459198,0.4578011631965637,0.6356330513954163,0.2501777410507202,0.0,0.0,0.4176697432994842,23.990270614624023,25.0,0.2405442893505096,-9040.896484375,165.30963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805419921875,306.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.62890625,18000.0,0.0,0.0,0.2030643075704574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332891583442688,0.3328963816165924,-4.779166829393944e-06,0.0,0.0002060844708466,0.0,0.0,15.761035919189451,0.0,0.0,0.0,0.3175755143165588,4.0,0.0,1.0
325800,293.1095886230469,297.1499938964844,293.1499938964844,0.0757234990596771,-1840.602294921875,304.1459655761719,0.6864923238754272,0.1285075694322586,0.1167927309870719,293.0934753417969,297.1499938964844,293.1499938964844,0.1045514792203903,-2500.03955078125,304.1444396972656,0.746645450592041,0.1663467735052108,0.1586548238992691,293.09649658203125,297.1499938964844,293.1499938964844,0.1002457812428474,-1784.9964599609375,304.144775390625,0.7387356162071228,0.1607287228107452,0.1132746562361717,293.1211242675781,297.1499938964844,293.1499938964844,0.2226000428199768,-4572.4833984375,304.14703369140625,0.9122769832611084,0.3054659366607666,0.2901159524917602,293.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4891290962696075,0.050000000745058,0.2322678565979004,291.130859375,291.1499938964844,268.70001220703125,268.0237731933594,282.93731689453125,293.1712951660156,291.1308898925781,1.0,0.250867486000061,1.0,1.0,0.9804530143737792,1.0,-1.09343421459198,0.4578011631965637,0.6356330513954163,0.2501777410507202,0.0,0.0,0.4176697432994842,23.990270614624023,25.0,0.2405442893505096,-9040.896484375,165.30963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805419921875,306.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.62890625,18000.0,0.0,0.0,0.2030643075704574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332891583442688,0.3328963816165924,-4.779166829393944e-06,0.0,0.0002060844708466,0.0,0.0,15.761035919189451,0.0,0.0,0.0,0.3175755143165588,4.0,0.0,1.0
325860,293.1095275878906,297.1499938964844,293.1499938964844,0.0765265524387359,-1855.26171875,304.1459655761719,0.6886473894119263,0.1295487582683563,0.117725633084774,293.09332275390625,297.1499938964844,293.1499938964844,0.1056757196784019,-2521.664794921875,304.1444091796875,0.7489013075828552,0.1678065210580825,0.1600312739610672,293.09637451171875,297.1499938964844,293.1499938964844,0.1013006642460823,-1800.1181640625,304.1447448730469,0.7408813238143921,0.1621102839708328,0.1142371445894241,293.1220092773437,297.1499938964844,293.1499938964844,0.2231087684631347,-4580.7451171875,304.1471862792969,0.9131892919540404,0.3060184419155121,0.2906440198421478,293.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4892667531967163,0.050000000745058,0.2322554588317871,291.1310119628906,291.1499938964844,268.663330078125,267.9884338378906,282.9179382324219,293.16632080078125,291.13104248046875,1.0,0.2513580918312073,1.0,1.0,0.9807606339454652,1.0,-1.09798002243042,0.4597522616386413,0.6382278203964233,0.2515783905982971,0.0,0.0,0.4201880693435669,23.99424743652344,25.0,0.2432026267051696,-9100.0263671875,166.62496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,306.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.439453125,18000.0,0.0,0.0,0.2044404149055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360271155834198,0.3360319137573242,-4.790768343809759e-06,0.0,0.0002074810181511,0.0,0.0,15.970429420471191,0.0,0.0,0.0,0.3184316754341125,4.0,0.0,1.0
325920,293.1095275878906,297.1499938964844,293.1499938964844,0.0765265524387359,-1855.26171875,304.1459655761719,0.6886473894119263,0.1295487582683563,0.117725633084774,293.09332275390625,297.1499938964844,293.1499938964844,0.1056757196784019,-2521.664794921875,304.1444091796875,0.7489013075828552,0.1678065210580825,0.1600312739610672,293.09637451171875,297.1499938964844,293.1499938964844,0.1013006642460823,-1800.1181640625,304.1447448730469,0.7408813238143921,0.1621102839708328,0.1142371445894241,293.1220092773437,297.1499938964844,293.1499938964844,0.2231087684631347,-4580.7451171875,304.1471862792969,0.9131892919540404,0.3060184419155121,0.2906440198421478,293.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4892667531967163,0.050000000745058,0.2322554588317871,291.1310119628906,291.1499938964844,268.663330078125,267.9884338378906,282.9179382324219,293.16632080078125,291.13104248046875,1.0,0.2513580918312073,1.0,1.0,0.9807606339454652,1.0,-1.09798002243042,0.4597522616386413,0.6382278203964233,0.2515783905982971,0.0,0.0,0.4201880693435669,23.99424743652344,25.0,0.2432026267051696,-9100.0263671875,166.62496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,306.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.439453125,18000.0,0.0,0.0,0.2044404149055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360271155834198,0.3360319137573242,-4.790768343809759e-06,0.0,0.0002074810181511,0.0,0.0,15.970429420471191,0.0,0.0,0.0,0.3184316754341125,4.0,0.0,1.0
325980,293.1094665527344,297.1499938964844,293.1499938964844,0.0773250386118888,-1869.867919921875,304.1459655761719,0.6907801032066345,0.1305857449769973,0.1186553761363029,293.0932312011719,297.1499938964844,293.1499938964844,0.1068021059036254,-2543.280517578125,304.1444091796875,0.7511529922485352,0.1692653894424438,0.1614074110984802,293.09625244140625,297.1499938964844,293.1499938964844,0.1023590862751007,-1815.256591796875,304.1447448730469,0.7430234551429749,0.163495734333992,0.115200936794281,293.123046875,297.1499938964844,293.1499938964844,0.2235724180936813,-4588.26025390625,304.1473388671875,0.9140393137931824,0.306516945362091,0.2911245822906494,293.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4893995821475982,0.050000000745058,0.2322435230016708,291.1312255859375,291.1499938964844,268.6266784667969,267.9530639648437,282.8985595703125,293.1612243652344,291.1312561035156,1.0,0.2518457174301147,1.0,1.0,0.9810682535171508,1.0,-1.1024671792984009,0.4616775512695312,0.6407896876335144,0.2529666721820831,0.0,0.0,0.4226784706115722,24.000104904174805,25.0,0.2713716924190521,-9158.958984375,167.9345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,306.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.33984375,18000.0,0.0,0.0,0.2058091908693313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391564786434173,0.3391612768173218,-4.802493094757665e-06,0.0,0.0002088701585307,0.0,0.0,16.181236267089844,0.0,0.0,0.0,0.3192921876907348,4.0,0.0,1.0
326040,293.1094665527344,297.1499938964844,293.1499938964844,0.0773250386118888,-1869.867919921875,304.1459655761719,0.6907801032066345,0.1305857449769973,0.1186553761363029,293.0932312011719,297.1499938964844,293.1499938964844,0.1068021059036254,-2543.280517578125,304.1444091796875,0.7511529922485352,0.1692653894424438,0.1614074110984802,293.09625244140625,297.1499938964844,293.1499938964844,0.1023590862751007,-1815.256591796875,304.1447448730469,0.7430234551429749,0.163495734333992,0.115200936794281,293.123046875,297.1499938964844,293.1499938964844,0.2235724180936813,-4588.26025390625,304.1473388671875,0.9140393137931824,0.306516945362091,0.2911245822906494,293.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4893995821475982,0.050000000745058,0.2322435230016708,291.1312255859375,291.1499938964844,268.6266784667969,267.9530639648437,282.8985595703125,293.1612243652344,291.1312561035156,1.0,0.2518457174301147,1.0,1.0,0.9810682535171508,1.0,-1.1024671792984009,0.4616775512695312,0.6407896876335144,0.2529666721820831,0.0,0.0,0.4226784706115722,24.000104904174805,25.0,0.2713716924190521,-9158.958984375,167.9345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,306.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.33984375,18000.0,0.0,0.0,0.2058091908693313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391564786434173,0.3391612768173218,-4.802493094757665e-06,0.0,0.0002088701585307,0.0,0.0,16.181236267089844,0.0,0.0,0.0,0.3192921876907348,4.0,0.0,1.0
326100,293.10943603515625,297.1499938964844,293.1499938964844,0.0777221843600273,-1877.143310546875,304.14599609375,0.6918366551399231,0.1311021596193313,0.1191186010837555,293.0931701660156,297.1499938964844,293.1499938964844,0.1073656678199768,-2554.076904296875,304.1444091796875,0.7522763609886169,0.1699940115213394,0.1620948910713195,293.09619140625,297.1499938964844,293.1499938964844,0.1028909832239151,-1822.851806640625,304.14471435546875,0.7440959215164185,0.1641903221607208,0.1156846284866333,293.1236267089844,297.1499938964844,293.1499938964844,0.2237850725650787,-4591.7001953125,304.1474304199219,0.9144375324249268,0.3067441284656524,0.2913447022438049,293.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4894640743732452,0.050000000745058,0.2322377264499664,291.1313171386719,291.1499938964844,268.6083374023437,267.9353942871094,282.88885498046875,293.1586303710937,291.1313781738281,1.0,0.2520882189273834,1.0,1.0,0.9812220931053162,1.0,-1.104686260223389,0.4626291394233703,0.6420571804046631,0.2536561787128448,0.0,0.0,0.4239122867584228,24.003774642944336,25.0,0.2905121743679046,-9188.3134765625,168.58644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806884765625,306.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.298828125,18000.0,0.0,0.0,0.2064905613660812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407171666622162,0.3407219648361206,-4.80838980365661e-06,0.0,0.0002095616655424,0.0,0.0,16.28704071044922,0.0,0.0,0.0,0.3197236657142639,4.0,0.0,1.0
326160,293.10943603515625,297.1499938964844,293.1499938964844,0.0781176835298538,-1884.3951416015625,304.14599609375,0.6928853988647461,0.1316169053316116,0.1195804104208946,293.0931396484375,297.1499938964844,293.1499938964844,0.1079292446374893,-2564.861083984375,304.1443786621094,0.7533972263336182,0.1707218587398529,0.1627817302942276,293.0961303710937,297.1499938964844,293.1499938964844,0.103423111140728,-1830.4415283203125,304.14471435546875,0.745166003704071,0.1648835092782974,0.1161680519580841,293.1242370605469,297.1499938964844,293.1499938964844,0.223983958363533,-4594.9130859375,304.1475524902344,0.9148158431053162,0.3069560527801513,0.2915504574775696,293.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4895269572734833,0.050000000745058,0.2322320789098739,291.1314392089844,291.1499938964844,268.5899963378906,267.917724609375,282.879150390625,293.1559753417969,291.1314697265625,1.0,0.252329558134079,1.0,1.0,0.9813827276229858,1.0,-1.106885552406311,0.4635714590549469,0.6433140635490417,0.254341721534729,0.0,0.0,0.4251373410224914,24.008054733276367,25.0,0.3136859834194183,-9217.5634765625,169.23556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075256347656,306.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2734375,18000.0,0.0,0.0,0.2071695625782013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422737717628479,0.3422785699367523,-4.8143065214389935e-06,0.0,0.0002102507569361,0.0,0.0,16.39302635192871,0.0,0.0,0.0,0.3201555609703064,4.0,0.0,1.0
326220,293.1094665527344,297.1499938964844,293.1499938964844,0.0789031758904457,-1898.817138671875,304.1460266113281,0.6949571967124939,0.132640391588211,0.1204991415143013,293.09307861328125,297.1499938964844,293.1499938964844,0.1090559065341949,-2586.3828125,304.1443786621094,0.7556294202804565,0.1721744239330291,0.1641528606414795,293.0960693359375,297.1499938964844,293.1499938964844,0.1044832989573478,-1845.5367431640625,304.14471435546875,0.7472898364067078,0.1662604361772537,0.117129772901535,293.1255798339844,297.1499938964844,293.1499938964844,0.2243403941392898,-4600.658203125,304.14776611328125,0.9155119061470032,0.3073335886001587,0.291919082403183,293.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4896473884582519,0.050000000745058,0.2322212755680084,291.1317138671875,291.1499938964844,268.5533447265625,267.88238525390625,282.8597412109375,293.150634765625,291.1317443847656,1.0,0.2528083324432373,1.0,1.0,0.9817039966583252,1.0,-1.111217975616455,0.4654258489608764,0.6457921266555786,0.255700021982193,0.0,0.0,0.4275583028793335,24.0185489654541,25.0,0.3719407618045807,-9275.67578125,170.52369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091735839844,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.267578125,18000.0,0.0,0.0,0.208519697189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453707695007324,0.3453755974769592,-4.826181793760043e-06,0.0,0.0002116209798259,0.0,0.0,16.60525131225586,0.0,0.0,0.0,0.3210194706916809,4.0,0.0,1.0
326280,293.1094665527344,297.1499938964844,293.1499938964844,0.0789031758904457,-1898.817138671875,304.1460266113281,0.6949571967124939,0.132640391588211,0.1204991415143013,293.09307861328125,297.1499938964844,293.1499938964844,0.1090559065341949,-2586.3828125,304.1443786621094,0.7556294202804565,0.1721744239330291,0.1641528606414795,293.0960693359375,297.1499938964844,293.1499938964844,0.1044832989573478,-1845.5367431640625,304.14471435546875,0.7472898364067078,0.1662604361772537,0.117129772901535,293.1255798339844,297.1499938964844,293.1499938964844,0.2243403941392898,-4600.658203125,304.14776611328125,0.9155119061470032,0.3073335886001587,0.291919082403183,293.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4896473884582519,0.050000000745058,0.2322212755680084,291.1317138671875,291.1499938964844,268.5533447265625,267.88238525390625,282.8597412109375,293.150634765625,291.1317443847656,1.0,0.2528083324432373,1.0,1.0,0.9817039966583252,1.0,-1.111217975616455,0.4654258489608764,0.6457921266555786,0.255700021982193,0.0,0.0,0.4275583028793335,24.0185489654541,25.0,0.3719407618045807,-9275.67578125,170.52369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091735839844,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.267578125,18000.0,0.0,0.0,0.208519697189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453707695007324,0.3453755974769592,-4.826181793760043e-06,0.0,0.0002116209798259,0.0,0.0,16.60525131225586,0.0,0.0,0.0,0.3210194706916809,4.0,0.0,1.0
326340,293.1095275878906,297.1499938964844,293.1499938964844,0.0796797052025795,-1913.0977783203125,304.14605712890625,0.6969882845878601,0.1336536258459091,0.1214094012975692,293.0930480957031,297.1499938964844,293.1499938964844,0.1101804077625274,-2607.81396484375,304.1443786621094,0.7578439712524414,0.1736209541559219,0.1655189394950866,293.0960998535156,297.1499938964844,293.1499938964844,0.1055322960019111,-1860.4373779296875,304.14471435546875,0.7493793964385986,0.1676181256771087,0.1180795058608055,293.1271057128906,297.1499938964844,293.1499938964844,0.2246367931365966,-4605.416015625,304.14801025390625,0.9161174893379213,0.3076433837413788,0.2922256588935852,293.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4897593259811401,0.050000000745058,0.2322112321853637,291.13201904296875,291.1499938964844,268.51666259765625,267.8470153808594,282.84039306640625,293.1452331542969,291.132080078125,1.0,0.2532806098461151,1.0,1.0,0.9820252656936646,1.0,-1.1154463291168213,0.46723273396492,0.6482135653495789,0.257036805152893,0.0,0.0,0.4299333393573761,24.03203392028809,25.0,0.4464420080184936,-9333.11328125,171.7940216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,306.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.341796875,18000.0,0.0,0.0,0.2098574638366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484370112419128,0.3484418392181396,-4.838081167690689e-06,0.0,0.0002129786444129,0.0,0.0,16.817182540893555,0.0,0.0,0.0,0.321880966424942,4.0,0.0,1.0
326400,293.1095275878906,297.1499938964844,293.1499938964844,0.0796797052025795,-1913.0977783203125,304.14605712890625,0.6969882845878601,0.1336536258459091,0.1214094012975692,293.0930480957031,297.1499938964844,293.1499938964844,0.1101804077625274,-2607.81396484375,304.1443786621094,0.7578439712524414,0.1736209541559219,0.1655189394950866,293.0960998535156,297.1499938964844,293.1499938964844,0.1055322960019111,-1860.4373779296875,304.14471435546875,0.7493793964385986,0.1676181256771087,0.1180795058608055,293.1271057128906,297.1499938964844,293.1499938964844,0.2246367931365966,-4605.416015625,304.14801025390625,0.9161174893379213,0.3076433837413788,0.2922256588935852,293.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4897593259811401,0.050000000745058,0.2322112321853637,291.13201904296875,291.1499938964844,268.51666259765625,267.8470153808594,282.84039306640625,293.1452331542969,291.132080078125,1.0,0.2532806098461151,1.0,1.0,0.9820252656936646,1.0,-1.1154463291168213,0.46723273396492,0.6482135653495789,0.257036805152893,0.0,0.0,0.4299333393573761,24.03203392028809,25.0,0.4464420080184936,-9333.11328125,171.7940216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,306.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.341796875,18000.0,0.0,0.0,0.2098574638366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484370112419128,0.3484418392181396,-4.838081167690689e-06,0.0,0.0002129786444129,0.0,0.0,16.817182540893555,0.0,0.0,0.0,0.321880966424942,4.0,0.0,1.0
326460,293.1096496582031,297.1499938964844,293.1499938964844,0.0804454982280731,-1927.2022705078125,304.1460876464844,0.6989718675613403,0.1346543282270431,0.1223090291023254,293.09307861328125,297.1499938964844,293.1499938964844,0.1113009974360466,-2629.121826171875,304.1443786621094,0.7600350975990295,0.175059363245964,0.1668779700994491,293.0962829589844,297.1499938964844,293.1499938964844,0.1065649688243866,-1875.0721435546875,304.144775390625,0.7514234781265259,0.1689507067203521,0.1190127730369567,293.1288146972656,297.1499938964844,293.1499938964844,0.2248660326004028,-4609.0712890625,304.1482849121094,0.9166202545166016,0.3078775107860565,0.2924630343914032,293.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4898613691329956,0.050000000745058,0.2322020828723907,291.1324157714844,291.1499938964844,268.4800109863281,267.8116760253906,282.82110595703125,293.1397399902344,291.1324768066406,1.0,0.2537446916103363,1.0,1.0,0.9823570847511292,1.0,-1.119551658630371,0.4689837098121643,0.6505679488182068,0.2583451867103576,0.0,0.0,0.4322533011436462,24.04882431030273,25.0,0.5287721157073975,-9389.6748046875,173.04110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,306.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5078125,18000.0,0.0,0.0,0.2111800163984298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514595329761505,0.3514643907546997,-4.84995234728558e-06,0.0,0.0002143208694178,0.0,0.0,17.027891159057617,0.0,0.0,0.0,0.3227361738681793,4.0,0.0,1.0
326520,293.1096496582031,297.1499938964844,293.1499938964844,0.0804454982280731,-1927.2022705078125,304.1460876464844,0.6989718675613403,0.1346543282270431,0.1223090291023254,293.09307861328125,297.1499938964844,293.1499938964844,0.1113009974360466,-2629.121826171875,304.1443786621094,0.7600350975990295,0.175059363245964,0.1668779700994491,293.0962829589844,297.1499938964844,293.1499938964844,0.1065649688243866,-1875.0721435546875,304.144775390625,0.7514234781265259,0.1689507067203521,0.1190127730369567,293.1288146972656,297.1499938964844,293.1499938964844,0.2248660326004028,-4609.0712890625,304.1482849121094,0.9166202545166016,0.3078775107860565,0.2924630343914032,293.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4898613691329956,0.050000000745058,0.2322020828723907,291.1324157714844,291.1499938964844,268.4800109863281,267.8116760253906,282.82110595703125,293.1397399902344,291.1324768066406,1.0,0.2537446916103363,1.0,1.0,0.9823570847511292,1.0,-1.119551658630371,0.4689837098121643,0.6505679488182068,0.2583451867103576,0.0,0.0,0.4322533011436462,24.04882431030273,25.0,0.5287721157073975,-9389.6748046875,173.04110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,306.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5078125,18000.0,0.0,0.0,0.2111800163984298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514595329761505,0.3514643907546997,-4.84995234728558e-06,0.0,0.0002143208694178,0.0,0.0,17.027891159057617,0.0,0.0,0.0,0.3227361738681793,4.0,0.0,1.0
326580,293.1098327636719,297.1499938964844,293.1499938964844,0.0811992585659027,-1941.1044921875,304.1461486816406,0.7009025812149048,0.1356406658887863,0.1231963485479354,293.0931396484375,297.1499938964844,293.1499938964844,0.1124162375926971,-2650.2802734375,304.1444091796875,0.7621976733207703,0.1764879077672958,0.1682282388210296,293.0965576171875,297.1499938964844,293.1499938964844,0.1075774729251861,-1889.3883056640625,304.14483642578125,0.753413200378418,0.1702535599470138,0.119926206767559,293.1307373046875,297.1499938964844,293.1499938964844,0.2250207662582397,-4611.50390625,304.14862060546875,0.9170078039169312,0.3080273568630218,0.292623370885849,293.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4899523556232452,0.050000000745058,0.2321939170360565,291.1328430175781,291.1499938964844,268.4433288574219,267.7763061523437,282.8019104003906,293.1342468261719,291.1329040527344,1.0,0.2541988790035248,1.0,1.0,0.982688844203949,1.0,-1.1235166788101196,0.4706722497940063,0.6528443694114685,0.2596180140972137,0.0,0.0,0.4345107972621918,24.06910896301269,25.0,0.6061358451843262,-9445.201171875,174.25965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,306.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7578125,18000.0,0.0,0.0,0.2124841511249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544265627861023,0.3544314205646515,-4.861742581852013e-06,0.0,0.0002156443952117,0.0,0.0,17.23648452758789,0.0,0.0,0.0,0.3235814869403839,4.0,0.0,1.0
326640,293.1098327636719,297.1499938964844,293.1499938964844,0.0811992585659027,-1941.1044921875,304.1461486816406,0.7009025812149048,0.1356406658887863,0.1231963485479354,293.0931396484375,297.1499938964844,293.1499938964844,0.1124162375926971,-2650.2802734375,304.1444091796875,0.7621976733207703,0.1764879077672958,0.1682282388210296,293.0965576171875,297.1499938964844,293.1499938964844,0.1075774729251861,-1889.3883056640625,304.14483642578125,0.753413200378418,0.1702535599470138,0.119926206767559,293.1307373046875,297.1499938964844,293.1499938964844,0.2250207662582397,-4611.50390625,304.14862060546875,0.9170078039169312,0.3080273568630218,0.292623370885849,293.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4899523556232452,0.050000000745058,0.2321939170360565,291.1328430175781,291.1499938964844,268.4433288574219,267.7763061523437,282.8019104003906,293.1342468261719,291.1329040527344,1.0,0.2541988790035248,1.0,1.0,0.982688844203949,1.0,-1.1235166788101196,0.4706722497940063,0.6528443694114685,0.2596180140972137,0.0,0.0,0.4345107972621918,24.06910896301269,25.0,0.6061358451843262,-9445.201171875,174.25965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,306.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7578125,18000.0,0.0,0.0,0.2124841511249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544265627861023,0.3544314205646515,-4.861742581852013e-06,0.0,0.0002156443952117,0.0,0.0,17.23648452758789,0.0,0.0,0.0,0.3235814869403839,4.0,0.0,1.0
326700,293.10992431640625,297.1499938964844,293.1499938964844,0.0815713107585907,-1947.97314453125,304.14617919921875,0.7018467783927917,0.1361279636621475,0.1236349493265152,293.0932006835937,297.1499938964844,293.1499938964844,0.1129714697599411,-2660.796630859375,304.1444091796875,0.7632667422294617,0.177197977900505,0.1688996404409408,293.09674072265625,297.1499938964844,293.1499938964844,0.1080751046538353,-1896.412841796875,304.1448669433594,0.7543851733207703,0.1708925366401672,0.1203745678067207,293.1317749023437,297.1499938964844,293.1499938964844,0.2250677347183227,-4612.22216796875,304.1487731933594,0.9171543121337892,0.3080678284168243,0.2926720082759857,293.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4899933636188507,0.050000000745058,0.2321902364492416,291.1330871582031,291.1499938964844,268.42498779296875,267.7586364746094,282.7923278808594,293.1314697265625,291.1331481933594,1.0,0.2544217109680176,1.0,1.0,0.9828547239303588,1.0,-1.1254411935806274,0.4714911878108978,0.653950035572052,0.2602384090423584,0.0,0.0,0.4356142580509186,24.080602645874023,25.0,0.6418672800064087,-9472.533203125,174.85655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192749023437,306.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.912109375,18000.0,0.0,0.0,0.2131282091140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355886161327362,0.3558910191059112,-4.867592451773817e-06,0.0,0.0002162980381399,0.0,0.0,17.33974266052246,0.0,0.0,0.0,0.3239994347095489,4.0,0.0,1.0
326760,293.1100769042969,297.1499938964844,293.1499938964844,0.0819397121667862,-1954.7784423828125,304.14617919921875,0.7027753591537476,0.1366101503372192,0.1240696385502815,293.09326171875,297.1499938964844,293.1499938964844,0.1135248914361,-2671.267333984375,304.1444091796875,0.764326810836792,0.1779050379991531,0.1695682853460312,293.09698486328125,297.1499938964844,293.1499938964844,0.1085666492581367,-1903.3438720703125,304.1448974609375,0.7553408741950989,0.1715235263109207,0.1208170875906944,293.13287353515625,297.1499938964844,293.1499938964844,0.2250928431749344,-4612.58203125,304.1489562988281,0.9172667860984802,0.3080836236476898,0.2926980257034302,293.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4900311827659607,0.050000000745058,0.2321868389844894,291.1333312988281,291.1499938964844,268.4066772460937,267.7409362792969,282.7827453613281,293.1286926269531,291.1334228515625,1.0,0.2546413838863373,1.0,1.0,0.9830242991447448,1.0,-1.1273239850997925,0.472291886806488,0.6550320386886597,0.260846346616745,0.0,0.0,0.4366996586322784,24.09302520751953,25.0,0.676084041595459,-9499.552734375,175.44418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214111328125,306.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.087890625,18000.0,0.0,0.0,0.213766261935234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573279976844787,0.3573328554630279,-4.873404122918146e-06,0.0,0.0002169455838156,0.0,0.0,17.44216537475586,0.0,0.0,0.0,0.3244136571884155,4.0,0.0,1.0
326820,293.11041259765625,297.1499938964844,293.1499938964844,0.0826592296361923,-1968.079345703125,304.1462707519531,0.7045698761940002,0.1375487148761749,0.1249195635318756,293.0934143066406,297.1499938964844,293.1499938964844,0.114625908434391,-2692.064208984375,304.1444396972656,0.766417920589447,0.1793095022439956,0.1708968728780746,293.0974426269531,297.1499938964844,293.1499938964844,0.1095369383692741,-1917.005126953125,304.1449890136719,0.75721275806427,0.1727709025144577,0.1216897293925285,293.1352233886719,297.1499938964844,293.1499938964844,0.2250741869211197,-4612.1728515625,304.1493225097656,0.917383909225464,0.308037132024765,0.2926785051822662,293.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4900965988636017,0.050000000745058,0.2321809381246566,291.1338806152344,291.1499938964844,268.3699951171875,267.7055969238281,282.7635803222656,293.12310791015625,291.1339416503906,1.0,0.2550704181194305,1.0,1.0,0.9833635687828064,1.0,-1.130955934524536,0.4738364815711975,0.6571194529533386,0.2620201110839844,0.0,0.0,0.4388144314289093,24.12071418762207,25.0,0.738152027130127,-9552.59765625,176.58900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262634277344,306.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48828125,18000.0,0.0,0.0,0.2150226086378097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601545095443725,0.3601593971252441,-4.884890586254187e-06,0.0,0.000218220608076,0.0,0.0,17.6441650390625,0.0,0.0,0.0,0.3252295851707458,4.0,0.0,1.0
326880,293.11041259765625,297.1499938964844,293.1499938964844,0.0826592296361923,-1968.079345703125,304.1462707519531,0.7045698761940002,0.1375487148761749,0.1249195635318756,293.0934143066406,297.1499938964844,293.1499938964844,0.114625908434391,-2692.064208984375,304.1444396972656,0.766417920589447,0.1793095022439956,0.1708968728780746,293.0974426269531,297.1499938964844,293.1499938964844,0.1095369383692741,-1917.005126953125,304.1449890136719,0.75721275806427,0.1727709025144577,0.1216897293925285,293.1352233886719,297.1499938964844,293.1499938964844,0.2250741869211197,-4612.1728515625,304.1493225097656,0.917383909225464,0.308037132024765,0.2926785051822662,293.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4900965988636017,0.050000000745058,0.2321809381246566,291.1338806152344,291.1499938964844,268.3699951171875,267.7055969238281,282.7635803222656,293.12310791015625,291.1339416503906,1.0,0.2550704181194305,1.0,1.0,0.9833635687828064,1.0,-1.130955934524536,0.4738364815711975,0.6571194529533386,0.2620201110839844,0.0,0.0,0.4388144314289093,24.12071418762207,25.0,0.738152027130127,-9552.59765625,176.58900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262634277344,306.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48828125,18000.0,0.0,0.0,0.2150226086378097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601545095443725,0.3601593971252441,-4.884890586254187e-06,0.0,0.000218220608076,0.0,0.0,17.6441650390625,0.0,0.0,0.0,0.3252295851707458,4.0,0.0,1.0
326940,293.1109313964844,297.1499938964844,293.1499938964844,0.0833470374345779,-1980.8037109375,304.1463623046875,0.7062590718269348,0.138446420431137,0.1257330477237701,293.0936584472656,297.1499938964844,293.1499938964844,0.1157174184918403,-2712.636962890625,304.1444702148437,0.7684648036956787,0.18069688975811,0.1722117364406585,293.097900390625,297.1499938964844,293.1499938964844,0.1104983538389206,-1930.5166015625,304.1450500488281,0.7590453028678894,0.1740075051784515,0.1225534155964851,293.13787841796875,297.1499938964844,293.1499938964844,0.2249561995267868,-4610.13720703125,304.1497497558594,0.9173454642295836,0.3078783452510834,0.2925556898117065,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4901474118232727,0.050000000745058,0.2321763485670089,291.13446044921875,291.1499938964844,268.3333435058594,267.67022705078125,282.7444152832031,293.1174621582031,291.134521484375,1.0,0.2554840743541717,1.0,1.0,0.9837027788162231,1.0,-1.1343945264816284,0.4753001630306244,0.6590943932533264,0.263128399848938,0.0,0.0,0.4408503174781799,24.152278900146484,25.0,0.79112708568573,-9604.212890625,177.68821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,306.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.2162492722272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628974258899688,0.3629023134708404,-4.89615740661975e-06,0.0,0.0002194655244238,0.0,0.0,17.841751098632812,0.0,0.0,0.0,0.3260263502597809,4.0,0.0,1.0
327000,293.1109313964844,297.1499938964844,293.1499938964844,0.0833470374345779,-1980.8037109375,304.1463623046875,0.7062590718269348,0.138446420431137,0.1257330477237701,293.0936584472656,297.1499938964844,293.1499938964844,0.1157174184918403,-2712.636962890625,304.1444702148437,0.7684648036956787,0.18069688975811,0.1722117364406585,293.097900390625,297.1499938964844,293.1499938964844,0.1104983538389206,-1930.5166015625,304.1450500488281,0.7590453028678894,0.1740075051784515,0.1225534155964851,293.13787841796875,297.1499938964844,293.1499938964844,0.2249561995267868,-4610.13720703125,304.1497497558594,0.9173454642295836,0.3078783452510834,0.2925556898117065,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4901474118232727,0.050000000745058,0.2321763485670089,291.13446044921875,291.1499938964844,268.3333435058594,267.67022705078125,282.7444152832031,293.1174621582031,291.134521484375,1.0,0.2554840743541717,1.0,1.0,0.9837027788162231,1.0,-1.1343945264816284,0.4753001630306244,0.6590943932533264,0.263128399848938,0.0,0.0,0.4408503174781799,24.152278900146484,25.0,0.79112708568573,-9604.212890625,177.68821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,306.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.2162492722272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628974258899688,0.3629023134708404,-4.89615740661975e-06,0.0,0.0002194655244238,0.0,0.0,17.841751098632812,0.0,0.0,0.0,0.3260263502597809,4.0,0.0,1.0
327060,293.1114501953125,297.1499938964844,293.1499938964844,0.084019660949707,-1993.260498046875,304.1464538574219,0.7078845500946045,0.1393347680568695,0.1265301406383514,293.09405517578125,297.1499938964844,293.1499938964844,0.1167825013399124,-2732.6650390625,304.14453125,0.7704368233680725,0.1820416748523712,0.1734922677278518,293.0983581542969,297.1499938964844,293.1499938964844,0.1114555299282074,-1943.945068359375,304.1451110839844,0.7608476877212524,0.1752381473779678,0.1234124600887298,293.1407775878906,297.1499938964844,293.1499938964844,0.2247300893068313,-4606.33203125,304.15020751953125,0.91714209318161,0.307597666978836,0.2923206388950348,293.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4901843667030334,0.050000000745058,0.2321729809045791,291.1350402832031,291.1499938964844,268.2966613769531,267.6348571777344,282.72540283203125,293.1122741699219,291.1351318359375,1.0,0.2558806836605072,1.0,1.0,0.9840490221977234,1.0,-1.1376334428787231,0.4766825437545776,0.6609508991241455,0.2641615867614746,0.0,0.0,0.4428033530712127,24.187055587768555,25.0,0.8749591112136841,-9654.2197265625,178.73785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83856201171875,306.5258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4921875,18000.0,0.0,0.0,0.2174423038959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655495643615722,0.3655544519424438,-4.907164111500606e-06,0.0,0.0002206763019785,0.0,0.0,18.03426742553711,0.0,0.0,0.0,0.3268013298511505,4.0,0.0,1.0
327120,293.1114501953125,297.1499938964844,293.1499938964844,0.084019660949707,-1993.260498046875,304.1464538574219,0.7078845500946045,0.1393347680568695,0.1265301406383514,293.09405517578125,297.1499938964844,293.1499938964844,0.1167825013399124,-2732.6650390625,304.14453125,0.7704368233680725,0.1820416748523712,0.1734922677278518,293.0983581542969,297.1499938964844,293.1499938964844,0.1114555299282074,-1943.945068359375,304.1451110839844,0.7608476877212524,0.1752381473779678,0.1234124600887298,293.1407775878906,297.1499938964844,293.1499938964844,0.2247300893068313,-4606.33203125,304.15020751953125,0.91714209318161,0.307597666978836,0.2923206388950348,293.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4901843667030334,0.050000000745058,0.2321729809045791,291.1350402832031,291.1499938964844,268.2966613769531,267.6348571777344,282.72540283203125,293.1122741699219,291.1351318359375,1.0,0.2558806836605072,1.0,1.0,0.9840490221977234,1.0,-1.1376334428787231,0.4766825437545776,0.6609508991241455,0.2641615867614746,0.0,0.0,0.4428033530712127,24.187055587768555,25.0,0.8749591112136841,-9654.2197265625,178.73785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83856201171875,306.5258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4921875,18000.0,0.0,0.0,0.2174423038959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655495643615722,0.3655544519424438,-4.907164111500606e-06,0.0,0.0002206763019785,0.0,0.0,18.03426742553711,0.0,0.0,0.0,0.3268013298511505,4.0,0.0,1.0
327180,293.11187744140625,297.1499938964844,293.1499938964844,0.0846859291195869,-2005.61669921875,304.1465148925781,0.7094774842262268,0.1402216702699661,0.1273262202739715,293.0944519042969,297.1499938964844,293.1499938964844,0.1178255900740623,-2752.247314453125,304.1446228027344,0.7723610401153564,0.183376282453537,0.1747514903545379,293.0987548828125,297.1499938964844,293.1499938964844,0.1124053001403808,-1957.25048828125,304.1451416015625,0.7626312375068665,0.1764654070138931,0.1242688223719596,293.1439514160156,297.1499938964844,293.1499938964844,0.2243766039609909,-4600.45556640625,304.1507263183594,0.9167744517326356,0.3071855902671814,0.291964441537857,293.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4902126789093017,0.050000000745058,0.2321703732013702,291.1359558105469,291.1499938964844,268.260009765625,267.5995178222656,282.70758056640625,293.109619140625,291.1360778808594,1.0,0.2562597990036011,1.0,1.0,0.9843952655792236,1.0,-1.1406978368759155,0.4779989421367645,0.6626988649368286,0.2651161253452301,0.0,0.0,0.4446164071559906,24.222660064697266,25.0,1.239770770072937,-9701.912109375,179.74026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,306.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.490234375,18000.0,0.0,0.0,0.218596801161766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680614531040191,0.3680663704872131,-4.917788373859366e-06,0.0,0.000221847963985,0.0,0.0,18.2182731628418,0.0,0.0,0.0,0.3275404572486877,4.0,0.0,1.0
