time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327240,293.11187744140625,297.1499938964844,293.1499938964844,0.0846859291195869,-2005.61669921875,304.1465148925781,0.7094774842262268,0.1402216702699661,0.1273262202739715,293.0944519042969,297.1499938964844,293.1499938964844,0.1178255900740623,-2752.247314453125,304.1446228027344,0.7723610401153564,0.183376282453537,0.1747514903545379,293.0987548828125,297.1499938964844,293.1499938964844,0.1124053001403808,-1957.25048828125,304.1451416015625,0.7626312375068665,0.1764654070138931,0.1242688223719596,293.1439514160156,297.1499938964844,293.1499938964844,0.2243766039609909,-4600.45556640625,304.1507263183594,0.9167744517326356,0.3071855902671814,0.291964441537857,293.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4902126789093017,0.050000000745058,0.2321703732013702,291.1359558105469,291.1499938964844,268.260009765625,267.5995178222656,282.70758056640625,293.109619140625,291.1360778808594,1.0,0.2562597990036011,1.0,1.0,0.9843952655792236,1.0,-1.1406978368759155,0.4779989421367645,0.6626988649368286,0.2651161253452301,0.0,0.0,0.4446164071559906,24.222660064697266,25.0,1.239770770072937,-9701.912109375,179.74026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,306.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.490234375,18000.0,0.0,0.0,0.218596801161766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680614531040191,0.3680663704872131,-4.917788373859366e-06,0.0,0.000221847963985,0.0,0.0,18.2182731628418,0.0,0.0,0.0,0.3275404572486877,4.0,0.0,1.0
327300,293.1120910644531,297.1499938964844,293.1499938964844,0.0850177705287933,-2011.776611328125,304.14654541015625,0.7102563381195068,0.1406642943620681,0.1277236342430114,293.0946350097656,297.1499938964844,293.1499938964844,0.1183482035994529,-2762.0478515625,304.1446533203125,0.7733207941055298,0.1840449124574661,0.1753825098276138,293.09893798828125,297.1499938964844,293.1499938964844,0.1128794997930526,-1963.8865966796875,304.1451721191406,0.7635183930397034,0.1770783066749572,0.1246964335441589,293.1456604003906,297.1499938964844,293.1499938964844,0.2241521924734115,-4596.740234375,304.1510009765625,0.9165274500846864,0.3069266080856323,0.2917376160621643,293.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4902246594429016,0.050000000745058,0.2321692705154419,291.1364440917969,291.1499938964844,268.2416687011719,267.5818176269531,282.6988830566406,293.1088562011719,291.1365661621094,1.0,0.2564429342746734,1.0,1.0,0.9845683574676514,1.0,-1.1421719789505005,0.4786369800567627,0.6635349988937378,0.2655624449253082,0.0,0.0,0.4454708397388458,24.24028205871582,25.0,1.267491579055786,-9724.8037109375,180.2248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,306.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.076171875,18000.0,0.0,0.0,0.2191572785377502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692449927330017,0.3692499101161957,-4.922849711874733e-06,0.0,0.0002224167692475,0.0,0.0,18.30550193786621,0.0,0.0,0.0,0.3278907835483551,4.0,0.0,1.0
327360,293.1122741699219,297.1499938964844,293.1499938964844,0.0853491127490997,-2017.9305419921875,304.1465759277344,0.711022675037384,0.1411062926054,0.1281205266714096,293.0948181152344,297.1499938964844,293.1499938964844,0.1188716888427734,-2771.857666015625,304.1446838378906,0.7742771506309509,0.1847137510776519,0.1760139316320419,293.09912109375,297.1499938964844,293.1499938964844,0.1133538857102394,-1970.520263671875,304.14520263671875,0.7644015550613403,0.177690789103508,0.1251237690448761,293.1474609375,297.1499938964844,293.1499938964844,0.2238954454660415,-4592.49609375,304.1512756347656,0.9162349104881288,0.3066305220127105,0.2914764881134033,293.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4902346134185791,0.050000000745058,0.2321683466434478,291.13690185546875,291.1499938964844,268.22332763671875,267.56414794921875,282.6903381347656,293.10845947265625,291.13702392578125,1.0,0.2566217184066772,1.0,1.0,0.9847437143325806,1.0,-1.143604755401611,0.4792608022689819,0.6643439531326294,0.2659858465194702,0.0,0.0,0.4462981224060058,24.25798797607422,25.0,1.2660795450210571,-9747.1962890625,180.69793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,306.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.2197054624557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703928291797638,0.3703977763652801,-4.9277609832643066e-06,0.0,0.0002229731180705,0.0,0.0,18.39031982421875,0.0,0.0,0.0,0.3282311260700226,4.0,0.0,1.0
327420,293.1126403808594,297.1499938964844,293.1499938964844,0.086010530591011,-2030.2235107421875,304.1466064453125,0.7125179171562195,0.1419892311096191,0.1289131492376327,293.0950927734375,297.1499938964844,293.1499938964844,0.119920365512371,-2791.48388671875,304.14471435546875,0.7761743664741516,0.1860513240098953,0.1772770434617996,293.0994873046875,297.1499938964844,293.1499938964844,0.1142984479665756,-1983.7113037109373,304.1452331542969,0.7661439776420593,0.178902119398117,0.1259732991456985,293.1512756347656,297.1499938964844,293.1499938964844,0.2232802957296371,-4582.3427734375,304.1518859863281,0.9155041575431824,0.3059225976467132,0.290846973657608,293.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4902463257312774,0.050000000745058,0.2321672290563583,291.1377868652344,291.1499938964844,268.1866760253906,267.5287780761719,282.6733703613281,293.10821533203125,291.13787841796875,1.0,0.2569659948348999,1.0,1.0,0.9850944876670836,1.0,-1.1463351249694824,0.4804624915122986,0.6658726334571838,0.2667571902275085,0.0,0.0,0.4478683769702911,24.29432487487793,25.0,1.17571222782135,-9790.556640625,181.60690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,306.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.2207629829645156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725811839103699,0.3725861012935638,-4.937173343932955e-06,0.0,0.0002240463654743,0.0,0.0,18.55276679992676,0.0,0.0,0.0,0.3288820087909698,4.0,0.0,1.0
327480,293.1126403808594,297.1499938964844,293.1499938964844,0.086010530591011,-2030.2235107421875,304.1466064453125,0.7125179171562195,0.1419892311096191,0.1289131492376327,293.0950927734375,297.1499938964844,293.1499938964844,0.119920365512371,-2791.48388671875,304.14471435546875,0.7761743664741516,0.1860513240098953,0.1772770434617996,293.0994873046875,297.1499938964844,293.1499938964844,0.1142984479665756,-1983.7113037109373,304.1452331542969,0.7661439776420593,0.178902119398117,0.1259732991456985,293.1512756347656,297.1499938964844,293.1499938964844,0.2232802957296371,-4582.3427734375,304.1518859863281,0.9155041575431824,0.3059225976467132,0.290846973657608,293.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4902463257312774,0.050000000745058,0.2321672290563583,291.1377868652344,291.1499938964844,268.1866760253906,267.5287780761719,282.6733703613281,293.10821533203125,291.13787841796875,1.0,0.2569659948348999,1.0,1.0,0.9850944876670836,1.0,-1.1463351249694824,0.4804624915122986,0.6658726334571838,0.2667571902275085,0.0,0.0,0.4478683769702911,24.29432487487793,25.0,1.17571222782135,-9790.556640625,181.60690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,306.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.2207629829645156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725811839103699,0.3725861012935638,-4.937173343932955e-06,0.0,0.0002240463654743,0.0,0.0,18.55276679992676,0.0,0.0,0.0,0.3288820087909698,4.0,0.0,1.0
327540,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.7139589190483093,0.0,0.1297038048505783,293.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14471435546875,0.7780365347862244,0.0,0.1785363256931305,293.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,304.145263671875,0.7678136229515076,0.0,0.1267997622489929,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.15252685546875,0.9145631790161132,0.0,0.2900687158107757,293.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.4902423024177551,0.0,0.2321674823760986,291.1385192871094,294.1499938964844,268.1499938964844,267.493408203125,282.65631103515625,293.1083374023437,291.1385803222656,0.0,0.0,1.0,1.0,0.9854452610015868,1.0,-1.1488540172576904,0.4815905094146728,0.6672635078430176,0.2674144208431244,0.0,0.0,0.0,24.33353614807129,60.0,1.0210397243499756,-9832.173828125,182.45947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766174316406,306.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.302734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746493458747864,0.3746542930603027,-4.946100034430856e-06,0.0,0.0,0.0,0.0,18.70709800720215,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.7139589190483093,0.0,0.1297038048505783,293.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14471435546875,0.7780365347862244,0.0,0.1785363256931305,293.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,304.145263671875,0.7678136229515076,0.0,0.1267997622489929,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.15252685546875,0.9145631790161132,0.0,0.2900687158107757,293.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.4902423024177551,0.0,0.2321674823760986,291.1385192871094,294.1499938964844,268.1499938964844,267.493408203125,282.65631103515625,293.1083374023437,291.1385803222656,0.0,0.0,1.0,1.0,0.9854452610015868,1.0,-1.1488540172576904,0.4815905094146728,0.6672635078430176,0.2674144208431244,0.0,0.0,0.0,24.33353614807129,60.0,1.0210397243499756,-9832.173828125,182.45947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766174316406,306.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.302734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746493458747864,0.3746542930603027,-4.946100034430856e-06,0.0,0.0,0.0,0.0,18.70709800720215,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6722717285156,0.0,0.0,0.0005657782894559,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1093139648437,0.0,0.0,0.0007494283490814,292.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1875,0.0,0.0,0.0005349399289116,292.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650146484375,0.0,0.0,0.0011572792427614,293.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0013055553426966,291.16229248046875,294.1499938964844,268.11541748046875,267.4600524902344,280.289306640625,286.8310852050781,291.1495056152344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9912671446800232,1.0,-0.0051764603704214,0.010715720243752,-0.0055392598733305,-0.0213442854583263,0.0,0.0,0.0,0.0,60.0,-142.9943389892578,-0.0,-1.8265786820848009e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.485119577063196e-18,-6.48793033678465e-18,2.810626435516642e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6722717285156,0.0,0.0,0.0005657782894559,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1093139648437,0.0,0.0,0.0007494283490814,292.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1875,0.0,0.0,0.0005349399289116,292.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650146484375,0.0,0.0,0.0011572792427614,293.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0013055553426966,291.16229248046875,294.1499938964844,268.11541748046875,267.4600524902344,280.289306640625,286.8310852050781,291.1495056152344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9912671446800232,1.0,-0.0051764603704214,0.010715720243752,-0.0055392598733305,-0.0213442854583263,0.0,0.0,0.0,0.0,60.0,-142.9943389892578,-0.0,-1.8265786820848009e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.485119577063196e-18,-6.48793033678465e-18,2.810626435516642e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6193542480469,0.0,0.0,0.0001130497548729,292.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0570983886719,0.0,0.0,0.0001236297102877,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1351928710937,0.0,0.0,9.075807611225172e-05,292.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0001357940782327,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0005193452234379,291.1625671386719,294.1499938964844,268.09967041015625,267.4448547363281,280.05206298828125,282.49676513671875,291.1464233398437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9941781163215636,1.0,-0.0011791308643296,0.0052066850475966,-0.004027553834021,-0.0263542607426643,0.0,0.0,0.0,0.0,60.0,-77.70409393310547,-0.0,-9.480179130605393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7722779216887635e-20,2.0030627666194787e-20,-2.3078482473587605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5958251953125,0.0,0.0,9.936655260389672e-05,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03717041015625,0.0,0.0,0.0001047299374477,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147766113281,0.0,0.0,7.734202517895028e-05,292.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986389160156,0.0,0.0,0.0001049745478667,292.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004954414907842,291.1626892089844,294.1499938964844,268.0849304199219,267.4306335449219,279.9361877441406,279.0669860839844,291.1446838378906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9970890283584596,1.0,-0.0010583405382931,0.001306380610913,-0.0002480400726199,-0.0301756300032138,0.0,0.0,0.0,0.0,60.0,-39.2686653137207,-0.0,-7.636199228500119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.943844052037422e-21,7.447996435532116e-21,-2.504152383494694e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5732727050781,0.0,0.0,9.906056948238984e-05,292.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.018310546875,0.0,0.0,0.0001043169177137,292.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.09539794921875,0.0,0.0,7.704795280005783e-05,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,0.0001043205338646,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004948118003085,291.16278076171875,294.1499938964844,268.0711364746094,267.4173583984375,279.82476806640625,276.4530639648437,291.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555075714364,5.8581768769272464e-08,0.0010554490145295,-0.0314102135598659,0.0,0.0,0.0,0.0,60.0,-24.82367706298828,-0.0,-7.59646638925915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9037217533607656e-21,7.488167201822791e-21,-2.5844450445652403e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5509033203125,0.0,0.0,9.903395402943715e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9996032714844,0.0,0.0,0.0001042876028805,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.076171875,0.0,0.0,7.702645962126553e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,0.0001042877920554,292.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0004946916596964,291.16290283203125,294.1499938964844,268.0583190917969,267.40496826171875,279.7143859863281,274.4621276855469,291.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552665917202,1.2328008835993389e-08,0.0010552542516961,-0.0313361808657646,0.0,0.0,0.0,0.0,60.0,-19.61804962158203,-0.0,-7.592481665597006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903136506921513e-21,7.48874638981029e-21,-2.5856102867855604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066223144531,0.0,0.0,9.898448479361832e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9625549316406,0.0,0.0,0.0001042354779201,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0381164550781,0.0,0.0,7.698796252952889e-05,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001042355797835,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004944448592141,291.1631164550781,294.1499938964844,268.0354309082031,267.38287353515625,279.4964294433594,271.78515625,291.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,0.0,60.0,-17.046916961669922,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121966637308e-21,7.488759314507361e-21,-2.585637549818445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066223144531,0.0,0.0,9.898448479361832e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9625549316406,0.0,0.0,0.0001042354779201,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0381164550781,0.0,0.0,7.698796252952889e-05,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001042355797835,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004944448592141,291.1631164550781,294.1499938964844,268.0354309082031,267.38287353515625,279.4964294433594,271.78515625,291.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,0.0,60.0,-17.046916961669922,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121966637308e-21,7.488759314507361e-21,-2.585637549818445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46295166015625,0.0,0.0,9.893041715258732e-05,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9259948730469,0.0,0.0,0.0001041785435518,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0005798339844,0.0,0.0,7.694591477047652e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001041786454152,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004941748338751,291.1632995605469,294.1499938964844,268.0160522460937,267.3641967773437,279.2822570800781,270.2225952148437,291.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,0.0,60.0,-16.71368980407715,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46295166015625,0.0,0.0,9.893041715258732e-05,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9259948730469,0.0,0.0,0.0001041785435518,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0005798339844,0.0,0.0,7.694591477047652e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001041786454152,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004941748338751,291.1632995605469,294.1499938964844,268.0160522460937,267.3641967773437,279.2822570800781,270.2225952148437,291.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,0.0,60.0,-16.71368980407715,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4198608398437,0.0,0.0,9.887244232231752e-05,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8899230957031,0.0,0.0,0.0001041174837155,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635314941406,0.0,0.0,7.690081838518381e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0001041175855789,292.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004938853089697,291.1634826660156,294.1499938964844,268.0000305175781,267.3487243652344,279.0718994140625,269.3060913085937,291.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,0.0,60.0,-16.670164108276367,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4198608398437,0.0,0.0,9.887244232231752e-05,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8899230957031,0.0,0.0,0.0001041174837155,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635314941406,0.0,0.0,7.690081838518381e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0001041175855789,292.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004938853089697,291.1634826660156,294.1499938964844,268.0000305175781,267.3487243652344,279.0718994140625,269.3060913085937,291.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,0.0,60.0,-16.670164108276367,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3773498535156,0.0,0.0,9.881129517452791e-05,292.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8543701171875,0.0,0.0,0.0001040530987665,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.927001953125,0.0,0.0,7.68532554502599e-05,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.000104053193354,292.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004935798933729,291.16363525390625,294.1499938964844,267.9871520996094,267.3363342285156,278.86529541015625,268.765380859375,291.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,0.0,60.0,-16.66131019592285,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3773498535156,0.0,0.0,9.881129517452791e-05,292.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8543701171875,0.0,0.0,0.0001040530987665,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.927001953125,0.0,0.0,7.68532554502599e-05,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.000104053193354,292.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004935798933729,291.16363525390625,294.1499938964844,267.9871520996094,267.3363342285156,278.86529541015625,268.765380859375,291.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,0.0,60.0,-16.66131019592285,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3562927246094,0.0,0.0,9.877976117422804e-05,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367614746094,0.0,0.0,0.000104019891296,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9089050292969,0.0,0.0,7.68287354731001e-05,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0001040199931594,292.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004934223834425,291.1637268066406,294.1499938964844,267.9818725585937,267.3312072753906,278.763427734375,268.584228515625,291.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,0.0,60.0,-16.657922744750977,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3353881835937,0.0,0.0,9.874771785689518e-05,292.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192749023437,0.0,0.0,0.0001039861454046,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8909606933594,0.0,0.0,7.68038080423139e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,0.000103986247268,292.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004932623705826,291.1637878417969,294.1499938964844,267.977294921875,267.3267822265625,278.6624755859375,268.4443664550781,291.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,0.0,60.0,-16.654109954833984,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2940368652344,0.0,0.0,9.868243796518072e-05,292.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846374511719,0.0,0.0,0.000103917402157,291.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8553771972656,0.0,0.0,7.675303641008213e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0001039175040205,292.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004929362912662,291.1639099121094,294.1499938964844,267.97021484375,267.3199768066406,278.4634094238281,268.2523498535156,291.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,0.0,60.0,-16.644634246826172,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2940368652344,0.0,0.0,9.868243796518072e-05,292.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846374511719,0.0,0.0,0.000103917402157,291.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8553771972656,0.0,0.0,7.675303641008213e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0001039175040205,292.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004929362912662,291.1639099121094,294.1499938964844,267.97021484375,267.3199768066406,278.4634094238281,268.2523498535156,291.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,0.0,60.0,-16.644634246826172,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2532043457031,0.0,0.0,9.861616854323074e-05,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7504577636719,0.0,0.0,0.0001038476184476,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8203125,0.0,0.0,7.670149352634326e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.000103847713035,292.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004926053225062,291.1640319824219,294.1499938964844,267.9657897949219,267.3157043457031,278.26806640625,268.1369323730469,291.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,0.0,60.0,-16.632648468017578,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2532043457031,0.0,0.0,9.861616854323074e-05,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7504577636719,0.0,0.0,0.0001038476184476,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8203125,0.0,0.0,7.670149352634326e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.000103847713035,292.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004926053225062,291.1640319824219,294.1499938964844,267.9657897949219,267.3157043457031,278.26806640625,268.1369323730469,291.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,0.0,60.0,-16.632648468017578,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129211425781,0.0,0.0,9.85496153589338e-05,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0001037775291479,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7856750488281,0.0,0.0,7.664972508791834e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0001037776237353,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004922728985548,291.1640930175781,294.1499938964844,267.9637756347656,267.31378173828125,278.076416015625,268.0674133300781,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,0.0,60.0,-16.618385314941406,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129211425781,0.0,0.0,9.85496153589338e-05,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0001037775291479,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7856750488281,0.0,0.0,7.664972508791834e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0001037776237353,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004922728985548,291.1640930175781,294.1499938964844,267.9637756347656,267.31378173828125,278.076416015625,268.0674133300781,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,0.0,60.0,-16.618385314941406,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1731872558594,0.0,0.0,9.848347690422088e-05,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835021972656,0.0,0.0,0.0001037078909575,291.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75152587890625,0.0,0.0,7.659829134354368e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,0.000103707985545,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004919425700791,291.1641845703125,294.1499938964844,267.96405029296875,267.31402587890625,277.8884582519531,268.0258483886719,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,0.0,60.0,-16.60213279724121,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1731872558594,0.0,0.0,9.848347690422088e-05,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835021972656,0.0,0.0,0.0001037078909575,291.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75152587890625,0.0,0.0,7.659829134354368e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,0.000103707985545,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004919425700791,291.1641845703125,294.1499938964844,267.96405029296875,267.31402587890625,277.8884582519531,268.0258483886719,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,0.0,60.0,-16.60213279724121,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1535339355469,0.0,0.0,9.845078602666037e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6670227050781,0.0,0.0,0.0001036734611261,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.734619140625,0.0,0.0,7.657286187168211e-05,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,0.0001036735557136,292.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004917792975902,291.1641845703125,294.1499938964844,267.9649658203125,267.3149108886719,277.7958374023437,268.0120849609375,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,0.0,60.0,-16.59334945678711,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1340026855469,0.0,0.0,9.841846622293816e-05,291.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506652832031,0.0,0.0,0.0001036394241964,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7178039550781,0.0,0.0,7.65477234381251e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0001036395187838,292.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004916178877465,291.1642150878906,294.1499938964844,267.9664001464844,267.3162841796875,277.7041320800781,268.001708984375,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,0.0,60.0,-16.584177017211914,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0953063964844,0.0,0.0,9.835528180701658e-05,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6182861328125,0.0,0.0,0.000103572885564,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845397949219,0.0,0.0,7.649858162039891e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,0.0001035729801515,292.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.000491302285809,291.1642150878906,294.1499938964844,267.9706420898437,267.3204040527344,277.5234069824219,267.98858642578125,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,0.0,60.0,-16.564804077148438,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0953063964844,0.0,0.0,9.835528180701658e-05,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6182861328125,0.0,0.0,0.000103572885564,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845397949219,0.0,0.0,7.649858162039891e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,0.0001035729801515,292.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.000491302285809,291.1642150878906,294.1499938964844,267.9706420898437,267.3204040527344,277.5234069824219,267.98858642578125,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,0.0,60.0,-16.564804077148438,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05712890625,0.0,0.0,9.829462214838712e-05,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863342285156,0.0,0.0,0.0001035090099321,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517333984375,0.0,0.0,7.645139703527093e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.879638671875,0.0,0.0,0.0001035091045196,292.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000490999314934,291.1642150878906,294.1499938964844,267.97662353515625,267.326171875,277.34625244140625,267.98272705078125,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,0.0,60.0,-16.544288635253906,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05712890625,0.0,0.0,9.829462214838712e-05,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863342285156,0.0,0.0,0.0001035090099321,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517333984375,0.0,0.0,7.645139703527093e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.879638671875,0.0,0.0,0.0001035091045196,292.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000490999314934,291.1642150878906,294.1499938964844,267.97662353515625,267.326171875,277.34625244140625,267.98272705078125,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,0.0,60.0,-16.544288635253906,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0194396972656,0.0,0.0,9.8237200290896e-05,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,0.0001034485467243,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61932373046875,0.0,0.0,7.640673720743507e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,0.0001034486340358,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004907125257886,291.1641540527344,294.1499938964844,267.9841613769531,267.3334045410156,277.172607421875,267.9819030761719,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,0.0,60.0,-16.52290916442871,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
