time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329520,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0194396972656,0.0,0.0,9.8237200290896e-05,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,0.0001034485467243,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61932373046875,0.0,0.0,7.640673720743507e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,0.0001034486340358,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004907125257886,291.1641540527344,294.1499938964844,267.9841613769531,267.3334045410156,277.172607421875,267.9819030761719,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,0.0,60.0,-16.52290916442871,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9822692871094,0.0,0.0,9.81837438303046e-05,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52362060546875,0.0,0.0,0.0001033922453643,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873413085937,0.0,0.0,7.636515510967001e-05,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001033923399518,292.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.000490445527248,291.1640930175781,294.1499938964844,267.9930114746094,267.34197998046875,277.00244140625,267.9845886230469,291.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,0.0,60.0,-16.500934600830078,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9822692871094,0.0,0.0,9.81837438303046e-05,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52362060546875,0.0,0.0,0.0001033922453643,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873413085937,0.0,0.0,7.636515510967001e-05,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001033923399518,292.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.000490445527248,291.1640930175781,294.1499938964844,267.9930114746094,267.34197998046875,277.00244140625,267.9845886230469,291.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,0.0,60.0,-16.500934600830078,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9638366699219,0.0,0.0,9.815872181206942e-05,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082092285156,0.0,0.0,0.0001033658991218,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5715026855469,0.0,0.0,7.634569919900969e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8242492675781,0.0,0.0,0.0001033659864333,292.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004903205554001,291.1640319824219,294.1499938964844,267.9979248046875,267.3466796875,276.91864013671875,267.9869689941406,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,0.0,60.0,-16.489809036254883,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.945556640625,0.0,0.0,9.813496581045912e-05,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928894042969,0.0,0.0,0.0001033408843795,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5557556152344,0.0,0.0,7.632722554262727e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133850097656,0.0,0.0,0.000103340971691,292.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004902019281871,291.1640014648437,294.1499938964844,268.0030822753906,267.3516845703125,276.8356628417969,267.98992919921875,291.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,0.0,60.0,-16.478635787963867,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093017578125,0.0,0.0,9.809162293095142e-05,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,0.0001032952422974,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245666503906,0.0,0.0,7.629350875504315e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918701171875,0.0,0.0,0.0001032953296089,292.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004899854538962,291.1638488769531,294.1499938964844,268.0141296386719,267.3623352050781,276.6722717285156,267.9972839355469,291.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,0.0,60.0,-16.45627784729004,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093017578125,0.0,0.0,9.809162293095142e-05,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,0.0001032952422974,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245666503906,0.0,0.0,7.629350875504315e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918701171875,0.0,0.0,0.0001032953296089,292.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004899854538962,291.1638488769531,294.1499938964844,268.0141296386719,267.3623352050781,276.6722717285156,267.9972839355469,291.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,0.0,60.0,-16.45627784729004,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8735046386719,0.0,0.0,9.805446461541578e-05,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325256347656,0.0,0.0,0.0001032561049214,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937744140625,0.0,0.0,7.626460865139961e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,0.0001032561922329,292.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004897998296655,291.1636657714844,294.1499938964844,268.0260009765625,267.3738098144531,276.5121765136719,268.0061950683594,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,0.0,60.0,-16.43412971496582,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8735046386719,0.0,0.0,9.805446461541578e-05,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325256347656,0.0,0.0,0.0001032561049214,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937744140625,0.0,0.0,7.626460865139961e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,0.0001032561922329,292.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004897998296655,291.1636657714844,294.1499938964844,268.0260009765625,267.3738098144531,276.5121765136719,268.0061950683594,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,0.0,60.0,-16.43412971496582,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83819580078125,0.0,0.0,9.80242621153593e-05,291.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4029235839844,0.0,0.0,0.0001032243017107,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.46337890625,0.0,0.0,7.624111458426341e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74957275390625,0.0,0.0,0.0001032243890222,292.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004896490136161,291.1634521484375,294.1499938964844,268.0385131835937,267.3858642578125,276.3553161621094,268.016357421875,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,0.0,60.0,-16.412456512451172,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83819580078125,0.0,0.0,9.80242621153593e-05,291.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4029235839844,0.0,0.0,0.0001032243017107,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.46337890625,0.0,0.0,7.624111458426341e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74957275390625,0.0,0.0,0.0001032243890222,292.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004896490136161,291.1634521484375,294.1499938964844,268.0385131835937,267.3858642578125,276.3553161621094,268.016357421875,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,0.0,60.0,-16.412456512451172,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80328369140625,0.0,0.0,9.800181578611956e-05,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.0001032006621244,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,7.622365956194699e-05,291.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0001032007494359,292.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004895369056612,291.1632080078125,294.1499938964844,268.0514831542969,267.3983764648437,276.20166015625,268.0274963378906,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,0.0,60.0,-16.391525268554688,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80328369140625,0.0,0.0,9.800181578611956e-05,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.0001032006621244,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,7.622365956194699e-05,291.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0001032007494359,292.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004895369056612,291.1632080078125,294.1499938964844,268.0514831542969,267.3983764648437,276.20166015625,268.0274963378906,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,0.0,60.0,-16.391525268554688,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7860107421875,0.0,0.0,9.799374674912542e-05,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35919189453125,0.0,0.0,0.0001031921710819,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,7.621738768648356e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7185363769531,0.0,0.0,0.0001031922583933,292.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004894966841675,291.1630554199219,294.1499938964844,268.0580749511719,267.4047546386719,276.1260070800781,268.0333557128906,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,0.0,60.0,-16.381423950195312,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688293457031,0.0,0.0,9.798793325899167e-05,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001031860520015,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,7.621286204084754e-05,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7082824707031,0.0,0.0,0.000103186132037,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004894676385447,291.16290283203125,294.1499938964844,268.0647277832031,267.4111633300781,276.0511169433594,268.03936767578125,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,0.0,60.0,-16.371606826782227,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347717285156,0.0,0.0,9.79834730969742e-05,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001031813517329,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,7.620939140906557e-05,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68798828125,0.0,0.0,0.0001031814317684,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004894453450106,291.1625671386719,294.1499938964844,268.0780639648437,267.42401123046875,275.9035949707031,268.0517883300781,290.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,0.0,60.0,-16.35297393798828,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347717285156,0.0,0.0,9.79834730969742e-05,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001031813517329,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,7.620939140906557e-05,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68798828125,0.0,0.0,0.0001031814317684,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004894453450106,291.1625671386719,294.1499938964844,268.0780639648437,267.42401123046875,275.9035949707031,268.0517883300781,290.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,0.0,60.0,-16.35297393798828,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7011108398437,0.0,0.0,9.798929386306554e-05,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0001031874780892,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,7.62139170547016e-05,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679382324219,0.0,0.0,0.0001031875581247,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000489474448841,291.1622009277344,294.1499938964844,268.0913391113281,267.4367980957031,275.7590637207031,268.0645446777344,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022842194563507e-08,0.0010441060876473,-0.0279244054108858,0.0,0.0,0.0,0.0,60.0,-16.335895538330078,-0.0,-7.432893767145289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7011108398437,0.0,0.0,9.798929386306554e-05,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0001031874780892,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,7.62139170547016e-05,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679382324219,0.0,0.0,0.0001031875581247,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000489474448841,291.1622009277344,294.1499938964844,268.0913391113281,267.4367980957031,275.7590637207031,268.0645446777344,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022842194563507e-08,0.0010441060876473,-0.0279244054108858,0.0,0.0,0.0,0.0,60.0,-16.335895538330078,-0.0,-7.432893767145289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678771972656,0.0,0.0,9.800629777600987e-05,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001032053914968,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,7.622714474564418e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.0001032054642564,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004895594320259,291.1617736816406,294.1499938964844,268.10430908203125,267.4493408203125,275.6174011230469,268.07745361328125,290.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,0.0,60.0,-16.32065200805664,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678771972656,0.0,0.0,9.800629777600987e-05,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001032053914968,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,7.622714474564418e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.0001032054642564,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004895594320259,291.1617736816406,294.1499938964844,268.10430908203125,267.4493408203125,275.6174011230469,268.07745361328125,290.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,0.0,60.0,-16.32065200805664,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.635009765625,0.0,0.0,9.803543071029708e-05,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001032360596582,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,7.624980207765475e-05,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,0.0001032361396937,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004897050093859,291.1612854003906,294.1499938964844,268.1168518066406,267.46142578125,275.47857666015625,268.09033203125,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744470655918,0.0,0.0,0.0,0.0,60.0,-16.307523727416992,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.635009765625,0.0,0.0,9.803543071029708e-05,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001032360596582,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,7.624980207765475e-05,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,0.0001032361396937,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004897050093859,291.1612854003906,294.1499938964844,268.1168518066406,267.46142578125,275.47857666015625,268.09033203125,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744470655918,0.0,0.0,0.0,0.0,60.0,-16.307523727416992,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.61871337890625,0.0,0.0,9.805484296521172e-05,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,0.0001032565050991,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744445800781,0.0,0.0,7.626489968970418e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187438964844,0.0,0.0,0.0001032565778587,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.000489801983349,291.1610412597656,294.1499938964844,268.1228942871094,267.4672546386719,275.41021728515625,268.0967102050781,290.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,0.0,60.0,-16.30185317993164,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025085449219,0.0,0.0,9.807764581637456e-05,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0001032805230352,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.628263847436756e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60906982421875,0.0,0.0,0.0001032805957947,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004899158957414,291.1607666015625,294.1499938964844,268.1287841796875,267.4729309082031,275.342529296875,268.1029968261719,290.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,0.0,60.0,-16.296810150146484,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704040527344,0.0,0.0,9.813397628022358e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,0.0001033398366416,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,7.632644701516256e-05,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58984375,0.0,0.0,0.0001033399166772,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004901973297819,291.16021728515625,294.1499938964844,268.139892578125,267.483642578125,275.2091064453125,268.11529541015625,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202802241427893e-08,0.0010456446325406,-0.0283954329788684,0.0,0.0,0.0,0.0,60.0,-16.288780212402344,-0.0,-7.45482182651358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704040527344,0.0,0.0,9.813397628022358e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,0.0001033398366416,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,7.632644701516256e-05,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58984375,0.0,0.0,0.0001033399166772,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004901973297819,291.16021728515625,294.1499938964844,268.139892578125,267.483642578125,275.2091064453125,268.11529541015625,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202802241427893e-08,0.0010456446325406,-0.0283954329788684,0.0,0.0,0.0,0.0,60.0,-16.288780212402344,-0.0,-7.45482182651358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53863525390625,0.0,0.0,9.82053461484611e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001034149900078,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,7.638195529580116e-05,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5708312988281,0.0,0.0,0.0001034150627674,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000490553851705,291.1595764160156,294.1499938964844,268.1499938964844,267.493408203125,275.07830810546875,268.1269836425781,290.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291644064215234e-08,0.0010464042425155,-0.0286279581487178,0.0,0.0,0.0,0.0,60.0,-16.283727645874023,-0.0,-7.465658313776657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53863525390625,0.0,0.0,9.82053461484611e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001034149900078,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,7.638195529580116e-05,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5708312988281,0.0,0.0,0.0001034150627674,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000490553851705,291.1595764160156,294.1499938964844,268.1499938964844,267.493408203125,275.07830810546875,268.1269836425781,290.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291644064215234e-08,0.0010464042425155,-0.0286279581487178,0.0,0.0,0.0,0.0,60.0,-16.283727645874023,-0.0,-7.465658313776657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072021484375,0.0,0.0,9.828752081375568e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001035015229717,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,7.644586730748415e-05,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519714355469,0.0,0.0,0.0001035015957313,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004909643321298,291.1589050292969,294.1499938964844,268.16094970703125,267.50396728515625,274.9499816894531,268.1382141113281,290.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,0.0,60.0,-16.281076431274414,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072021484375,0.0,0.0,9.828752081375568e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001035015229717,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,7.644586730748415e-05,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519714355469,0.0,0.0,0.0001035015957313,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004909643321298,291.1589050292969,294.1499938964844,268.16094970703125,267.50396728515625,274.9499816894531,268.1382141113281,290.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,0.0,60.0,-16.281076431274414,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761047363281,0.0,0.0,9.837431571213529e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0001035929235513,291.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.651337364222854e-05,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333251953125,0.0,0.0,0.0001035929963109,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004913979209959,291.1581726074219,294.1499938964844,268.1745300292969,267.5170593261719,274.8241882324219,268.1500244140625,290.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,0.0,60.0,-16.27827262878418,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761047363281,0.0,0.0,9.837431571213529e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0001035929235513,291.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.651337364222854e-05,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333251953125,0.0,0.0,0.0001035929963109,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004913979209959,291.1581726074219,294.1499938964844,268.1745300292969,267.5170593261719,274.8241882324219,268.1500244140625,290.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,0.0,60.0,-16.27827262878418,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.460693359375,0.0,0.0,9.841924475040288e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001036402391036,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,7.654832006664947e-05,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240783691406,0.0,0.0,0.0001036403118632,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004916223697364,291.1578063964844,294.1499938964844,268.1822509765625,267.5245056152344,274.7622375488281,268.1563720703125,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,0.0,60.0,-16.2764835357666,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453430175781,0.0,0.0,9.846504690358417e-05,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0001036884641507,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,7.658394315512851e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.0001036885369103,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004918511840514,291.15740966796875,294.1499938964844,268.1905212402344,267.5325012207031,274.7008972167969,268.16314697265625,290.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,0.0,60.0,-16.274417877197266,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.0,0.0,9.855891403276472e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.0001037873153109,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,7.665695738978684e-05,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,0.0001037873880704,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004923201049678,291.15655517578125,294.1499938964844,268.208740234375,267.550048828125,274.580078125,268.1780090332031,290.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,0.0,60.0,-16.269451141357422,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.0,0.0,9.855891403276472e-05,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.0001037873153109,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,7.665695738978684e-05,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,0.0001037873880704,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004923201049678,291.15655517578125,294.1499938964844,268.208740234375,267.550048828125,274.580078125,268.1780090332031,290.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,0.0,60.0,-16.269451141357422,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39080810546875,0.0,0.0,9.86357918009162e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,0.0001038682676153,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,7.671674393350258e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0001038683403749,292.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004927041009068,291.1558532714844,294.1499938964844,268.2247314453125,267.56549072265625,274.4852600097656,268.1912536621094,290.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,0.0,60.0,-16.264677047729492,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,9.865521133178844e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223999023437,0.0,0.0,0.0001038887203321,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,7.673184882150963e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,0.0001038887858157,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004928011330775,291.1556701660156,294.1499938964844,268.2289123535156,267.56951904296875,274.4617919921875,268.1947631835937,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,0.0,60.0,-16.263376235961914,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
