time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331860,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,9.875324030872434e-05,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001039919443428,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,7.680809358134866e-05,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001039920171024,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004932908341288,291.1546936035156,294.1499938964844,268.2508850097656,267.5906982421875,274.345947265625,268.2134704589844,290.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,0.0,60.0,-16.256229400634766,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,9.875324030872434e-05,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001039919443428,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,7.680809358134866e-05,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001039920171024,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004932908341288,291.1546936035156,294.1499938964844,268.2508850097656,267.5906982421875,274.345947265625,268.2134704589844,290.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,0.0,60.0,-16.256229400634766,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,9.885233157547192e-05,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001040962961269,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,7.68851678003557e-05,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001040963688865,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004937858902849,291.1536865234375,294.1499938964844,268.2743835449219,267.6133728027344,274.23260498046875,268.2340393066406,290.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,0.0,60.0,-16.248050689697266,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,9.885233157547192e-05,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001040962961269,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,7.68851678003557e-05,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001040963688865,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004937858902849,291.1536865234375,294.1499938964844,268.2743835449219,267.6133728027344,274.23260498046875,268.2340393066406,290.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,0.0,60.0,-16.248050689697266,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,9.890209184959532e-05,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.960205078125,0.0,0.0,0.0001041486975736,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,7.692386861890554e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,0.0001041487630573,292.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.000494034436997,291.1531677246094,294.1499938964844,268.2866516113281,267.6252136230469,274.1768493652344,268.2449645996094,290.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,0.0,60.0,-16.243579864501953,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,9.895188122754917e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94793701171875,0.0,0.0,0.0001042011208483,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,7.696259126532823e-05,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,0.0001042011936078,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004942831583321,291.1526184082031,294.1499938964844,268.2992553710937,267.6373596191406,274.1217346191406,268.2563171386719,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,0.0,60.0,-16.238872528076172,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,9.90512635326013e-05,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236145019531,0.0,0.0,0.0001043057782226,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,7.703989103902131e-05,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0001043058437062,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000494779611472,291.1514587402344,294.1499938964844,268.3252258300781,267.66241455078125,274.0132751464844,268.28009033203125,290.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,0.0,60.0,-16.22878074645996,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,9.90512635326013e-05,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236145019531,0.0,0.0,0.0001043057782226,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,7.703989103902131e-05,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0001043058437062,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000494779611472,291.1514587402344,294.1499938964844,268.3252258300781,267.66241455078125,274.0132751464844,268.28009033203125,290.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,0.0,60.0,-16.22878074645996,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,9.9149918241892e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,0.0001044096716213,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,7.711662328802049e-05,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902282714844,0.0,0.0,0.000104409737105,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004952724557369,291.1502685546875,294.1499938964844,268.35211181640625,267.6883239746094,273.9072570800781,268.3052062988281,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,0.0,60.0,-16.21780014038086,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,9.9149918241892e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,0.0001044096716213,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,7.711662328802049e-05,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902282714844,0.0,0.0,0.000104409737105,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004952724557369,291.1502685546875,294.1499938964844,268.35211181640625,267.6883239746094,273.9072570800781,268.3052062988281,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,0.0,60.0,-16.21780014038086,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,9.924731421051548e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001045122262439,291.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,7.719237328274176e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0001045122917275,292.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004957589553669,291.14898681640625,294.1499938964844,268.37969970703125,267.7149353027344,273.8036193847656,268.3314514160156,290.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,0.0,60.0,-16.20600700378418,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,9.924731421051548e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001045122262439,291.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,7.719237328274176e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0001045122917275,292.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004957589553669,291.14898681640625,294.1499938964844,268.37969970703125,267.7149353027344,273.8036193847656,268.3314514160156,290.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,0.0,60.0,-16.20600700378418,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,9.934293484548108e-05,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520202636719,0.0,0.0,0.0001046129182213,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979187011719,0.0,0.0,7.726674084551632e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.000104612983705,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004962366074323,291.14764404296875,294.1499938964844,268.4077453613281,267.74200439453125,273.70233154296875,268.35858154296875,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,0.0,60.0,-16.19346809387207,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,9.934293484548108e-05,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520202636719,0.0,0.0,0.0001046129182213,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979187011719,0.0,0.0,7.726674084551632e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.000104612983705,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004962366074323,291.14764404296875,294.1499938964844,268.4077453613281,267.74200439453125,273.70233154296875,268.35858154296875,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,0.0,60.0,-16.19346809387207,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.938993025571108e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402709960937,0.0,0.0,0.000104662409285,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,7.730329525656998e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.0001046624747687,292.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004964713589288,291.1469421386719,294.1499938964844,268.4219055175781,267.7556457519531,273.6526184082031,268.3724365234375,290.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,0.0,60.0,-16.186935424804688,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.943630720954388e-05,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001047112455125,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,7.73393694544211e-05,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.0001047113109962,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004967030254192,291.146240234375,294.1499938964844,268.43609619140625,267.7693176269531,273.6034545898437,268.3863830566406,290.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,0.0,60.0,-16.18025016784668,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,9.952698019333184e-05,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,0.0001048067279043,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85009765625,0.0,0.0,7.740989531157538e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.0001048067933879,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004971560556441,291.144775390625,294.1499938964844,268.4644775390625,267.79669189453125,273.5068359375,268.4146423339844,290.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,0.0,60.0,-16.166467666625977,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,9.952698019333184e-05,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,0.0001048067279043,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85009765625,0.0,0.0,7.740989531157538e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,0.0001048067933879,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004971560556441,291.144775390625,294.1499938964844,268.4644775390625,267.79669189453125,273.5068359375,268.4146423339844,290.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,0.0,60.0,-16.166467666625977,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,9.961455361917616e-05,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,0.0001048989433911,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265380859375,0.0,0.0,7.747799827484414e-05,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0001048990088747,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004975934862159,291.1432189941406,294.1499938964844,268.49267578125,267.82391357421875,273.4124755859375,268.443115234375,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,0.0,60.0,-16.152179718017578,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,9.961455361917616e-05,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,0.0001048989433911,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265380859375,0.0,0.0,7.747799827484414e-05,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0001048990088747,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004975934862159,291.1432189941406,294.1499938964844,268.49267578125,267.82391357421875,273.4124755859375,268.443115234375,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,0.0,60.0,-16.152179718017578,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,9.969862730940804e-05,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001049874845193,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,7.754339458188042e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893371582031,0.0,0.0,0.0001049875500029,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.000498013512697,291.1416015625,294.1499938964844,268.5205383300781,267.8507385253906,273.3203430175781,268.4715576171875,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,0.0,60.0,-16.137487411499023,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,9.969862730940804e-05,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001049874845193,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,7.754339458188042e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893371582031,0.0,0.0,0.0001049875500029,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.000498013512697,291.1416015625,294.1499938964844,268.5205383300781,267.8507385253906,273.3203430175781,268.4715576171875,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,0.0,60.0,-16.137487411499023,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.977886656997724e-05,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371520996094,0.0,0.0,0.0001050719802151,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78009033203125,0.0,0.0,7.760580047033727e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,0.0001050720384228,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004984143306501,291.1399230957031,294.1499938964844,268.5477600097656,267.87701416015625,273.2304077148437,268.499755859375,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,0.0,60.0,-16.122495651245117,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.977886656997724e-05,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371520996094,0.0,0.0,0.0001050719802151,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78009033203125,0.0,0.0,7.760580047033727e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,0.0001050720384228,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004984143306501,291.1399230957031,294.1499938964844,268.5477600097656,267.87701416015625,273.2304077148437,268.499755859375,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,0.0,60.0,-16.122495651245117,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331420898437,0.0,0.0,9.981742914533244e-05,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,0.0001051125800586,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76861572265625,0.0,0.0,7.763579196762294e-05,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,0.0001051126455422,292.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004986069398,291.1390686035156,294.1499938964844,268.56109619140625,267.8898620605469,273.186279296875,268.5137023925781,290.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,0.0,60.0,-16.11491584777832,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,9.985492943087591e-05,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,0.0001051520739565,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,7.76649612816982e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,0.0001051521321642,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004987942520529,291.13818359375,294.1499938964844,268.5741882324219,267.9024963378906,273.1426696777344,268.5274963378906,290.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,0.0,60.0,-16.107303619384766,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,9.992656850954518e-05,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927185058594,0.0,0.0,0.000105227518361,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345275878906,0.0,0.0,7.772068056510761e-05,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.0001052275765687,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004991521709598,291.1363525390625,294.1499938964844,268.599609375,267.927001953125,273.05694580078125,268.5545654296875,290.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,0.0,60.0,-16.0920352935791,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,9.992656850954518e-05,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927185058594,0.0,0.0,0.000105227518361,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345275878906,0.0,0.0,7.772068056510761e-05,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.0001052275765687,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004991521709598,291.1363525390625,294.1499938964844,268.599609375,267.927001953125,273.05694580078125,268.5545654296875,290.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,0.0,60.0,-16.0920352935791,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,9.999348549172282e-05,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707763671875,0.0,0.0,0.0001052979787345,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120361328125,0.0,0.0,7.777272548992187e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22479248046875,0.0,0.0,0.0001052980369422,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004994864575564,291.13446044921875,294.1499938964844,268.623779296875,267.9502868652344,272.97314453125,268.5807800292969,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,0.0,60.0,-16.076793670654297,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,9.999348549172282e-05,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707763671875,0.0,0.0,0.0001052979787345,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120361328125,0.0,0.0,7.777272548992187e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22479248046875,0.0,0.0,0.0001052980369422,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004994864575564,291.13446044921875,294.1499938964844,268.623779296875,267.9502868652344,272.97314453125,268.5807800292969,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,0.0,60.0,-16.076793670654297,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422302246094,0.0,0.0,0.0001000554548227,291.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001053632367984,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68975830078125,0.0,0.0,7.782092143315822e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,0.0001053632950061,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004997960058972,291.1324768066406,294.1499938964844,268.646484375,267.9721984863281,272.89129638671875,268.6058349609375,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,0.0,60.0,-16.061710357666016,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422302246094,0.0,0.0,0.0001000554548227,291.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001053632367984,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68975830078125,0.0,0.0,7.782092143315822e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,0.0001053632950061,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004997960058972,291.1324768066406,294.1499938964844,268.646484375,267.9721984863281,272.89129638671875,268.6058349609375,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,0.0,60.0,-16.061710357666016,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0001001122654997,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0001054230669979,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676940917969,0.0,0.0,7.786511559970677e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001054231252055,292.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0005000798264518,291.13043212890625,294.1499938964844,268.66754150390625,267.99249267578125,272.8113708496094,268.6295166015625,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,0.0,60.0,-16.046911239624023,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0001001122654997,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0001054230669979,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676940917969,0.0,0.0,7.786511559970677e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001054231252055,292.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0005000798264518,291.13043212890625,294.1499938964844,268.66754150390625,267.99249267578125,272.8113708496094,268.6295166015625,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,0.0,60.0,-16.046911239624023,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042053222656,0.0,0.0,0.0001001386772259,291.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168212890625,0.0,0.0,0.0001054508757079,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,7.788565562805161e-05,291.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,0.0001054509266396,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0005002117832191,291.12939453125,294.1499938964844,268.6773681640625,268.001953125,272.7721862792969,268.6407470703125,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,0.0,60.0,-16.0396671295166,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.0001001636919681,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,0.0001054772146744,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,7.790511153871194e-05,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777038574219,0.0,0.0,0.0001054772728821,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0005003367550671,291.1283264160156,294.1499938964844,268.68670654296875,268.0109558105469,272.73345947265625,268.6515197753906,290.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,0.0,60.0,-16.032546997070312,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86676025390625,0.0,0.0,0.000100209726952,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850830078125,0.0,0.0,0.00010552569438,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62420654296875,0.0,0.0,7.794091652613133e-05,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0001055257525877,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0005005667335353,291.1261291503906,294.1499938964844,268.7037658691406,268.02740478515625,272.6573181152344,268.6717529296875,290.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,0.0,60.0,-16.018722534179688,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86676025390625,0.0,0.0,0.000100209726952,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850830078125,0.0,0.0,0.00010552569438,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62420654296875,0.0,0.0,7.794091652613133e-05,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0001055257525877,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0005005667335353,291.1261291503906,294.1499938964844,268.7037658691406,268.02740478515625,272.6573181152344,268.6717529296875,290.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,0.0,60.0,-16.018722534179688,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84210205078125,0.0,0.0,0.0001002500794129,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56414794921875,0.0,0.0,0.0001055681786965,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6027526855469,0.0,0.0,7.79722977313213e-05,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469421386719,0.0,0.0,0.0001055682369042,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0005007683066651,291.1238708496094,294.1499938964844,268.718505859375,268.0416259765625,272.5827941894531,268.6900939941406,290.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,0.0,60.0,-16.005563735961914,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
