time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334200,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84210205078125,0.0,0.0,0.0001002500794129,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56414794921875,0.0,0.0,0.0001055681786965,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6027526855469,0.0,0.0,7.79722977313213e-05,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469421386719,0.0,0.0,0.0001055682369042,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0005007683066651,291.1238708496094,294.1499938964844,268.718505859375,268.0416259765625,272.5827941894531,268.6900939941406,290.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,0.0,60.0,-16.005563735961914,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8176574707031,0.0,0.0,0.0001002846620394,291.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.0001056046021403,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814819335937,0.0,0.0,7.799919694662094e-05,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,0.000105604653072,292.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005009410670027,291.1215515136719,294.1499938964844,268.7307434082031,268.05340576171875,272.50994873046875,268.7061767578125,290.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,0.0,60.0,-15.993247032165527,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8176574707031,0.0,0.0,0.0001002846620394,291.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.0001056046021403,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814819335937,0.0,0.0,7.799919694662094e-05,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,0.000105604653072,292.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005009410670027,291.1215515136719,294.1499938964844,268.7307434082031,268.05340576171875,272.50994873046875,268.7061767578125,290.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,0.0,60.0,-15.993247032165527,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79345703125,0.0,0.0,0.0001003133729682,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,0.0001056348337442,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,7.802152686053887e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,0.0001056348846759,292.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0005010844906792,291.119140625,294.1499938964844,268.7402038574219,268.0625305175781,272.4386291503906,268.7198181152344,290.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,0.0,60.0,-15.981904983520508,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79345703125,0.0,0.0,0.0001003133729682,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,0.0001056348337442,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,7.802152686053887e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,0.0001056348846759,292.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0005010844906792,291.119140625,294.1499938964844,268.7402038574219,268.0625305175781,272.4386291503906,268.7198181152344,290.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,0.0,60.0,-15.981904983520508,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,0.0001003254437819,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126342773437,0.0,0.0,0.0001056475448422,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5499572753906,0.0,0.0,7.803092012181878e-05,291.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,0.0001056476030498,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0005011447938159,291.1178894042969,294.1499938964844,268.74383544921875,268.0660400390625,272.403564453125,268.72564697265625,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931477305106913e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,0.0,60.0,-15.976662635803224,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695007324219,0.0,0.0,0.0001003360885079,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,0.0001056587570928,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53955078125,0.0,0.0,7.803919288562611e-05,291.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016540527344,0.0,0.0,0.0001056588080246,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0005011979956179,291.1166381835937,294.1499938964844,268.7467041015625,268.0688171386719,272.36883544921875,268.73077392578125,290.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,0.0,60.0,-15.971704483032228,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457580566406,0.0,0.0,0.0001003527868306,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822692871094,0.0,0.0,0.0001056763430824,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51885986328125,0.0,0.0,7.805218774592504e-05,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0001056763940141,292.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0005012814654037,291.11407470703125,294.1499938964844,268.75006103515625,268.072021484375,272.3003845214844,268.73895263671875,290.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,0.0,60.0,-15.962722778320312,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457580566406,0.0,0.0,0.0001003527868306,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822692871094,0.0,0.0,0.0001056763430824,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51885986328125,0.0,0.0,7.805218774592504e-05,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0001056763940141,292.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0005012814654037,291.11407470703125,294.1499938964844,268.75006103515625,268.072021484375,272.3003845214844,268.73895263671875,290.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,0.0,60.0,-15.962722778320312,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,0.0001003633005893,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,0.0001056874098139,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,7.806035864632577e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,0.0001056874607456,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0005013339687138,291.1114501953125,294.1499938964844,268.75,268.0719909667969,272.2332763671875,268.7440490722656,290.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,0.0,60.0,-15.95516872406006,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,0.0001003633005893,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,0.0001056874098139,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,7.806035864632577e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,0.0001056874607456,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0005013339687138,291.1114501953125,294.1499938964844,268.75,268.0719909667969,272.2332763671875,268.7440490722656,290.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,0.0,60.0,-15.95516872406006,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,0.0001003653596853,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,0.0001056895780493,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,7.806195935700089e-05,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0573425292969,0.0,0.0,0.000105689628981,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0005013442714698,291.1087341308594,294.1499938964844,268.7475280761719,268.0700378417969,272.1673889160156,268.74609375,290.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,0.0,60.0,-15.948664665222168,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,0.0001003653596853,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,0.0001056895780493,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,7.806195935700089e-05,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0573425292969,0.0,0.0,0.000105689628981,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0005013442714698,291.1087341308594,294.1499938964844,268.7475280761719,268.0700378417969,272.1673889160156,268.74609375,290.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,0.0,60.0,-15.948664665222168,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0001003578800009,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,0.0001056816981872,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,7.805614586686715e-05,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,0.0001056817491189,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0005013069021515,291.10595703125,294.1499938964844,268.7437438964844,268.0677490234375,272.1026611328125,268.7457580566406,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,0.0,60.0,-15.942031860351562,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0001003578800009,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,0.0001056816981872,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,7.805614586686715e-05,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,0.0001056817491189,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0005013069021515,291.10595703125,294.1499938964844,268.7437438964844,268.0677490234375,272.1026611328125,268.7457580566406,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,0.0,60.0,-15.942031860351562,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001003512006718,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129943847656,0.0,0.0,0.0001056746623362,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,7.805094355717301e-05,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,0.0001056747132679,292.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0005012735491618,291.10455322265625,294.1499938964844,268.7413635253906,268.0664367675781,272.0707702636719,268.7448425292969,290.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963291856100568e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,0.0,60.0,-15.938575744628906,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0001003430443233,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032592773437,0.0,0.0,0.0001056660767062,291.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379577636719,0.0,0.0,7.804460619809106e-05,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0001056661276379,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0005012328620068,291.1031188964844,294.1499938964844,268.7386779785156,268.06500244140625,272.03912353515625,268.7434997558594,290.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,0.0,60.0,-15.935073852539062,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.000100323362858,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839416503906,0.0,0.0,0.0001056453547789,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181823730469,0.0,0.0,7.802929758327082e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,0.0001056453984347,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0005011345492675,291.1001892089844,294.1499938964844,268.7323303222656,268.061767578125,271.9766845703125,268.7396545410156,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,0.0,60.0,-15.928092956542969,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.000100323362858,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839416503906,0.0,0.0,0.0001056453547789,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181823730469,0.0,0.0,7.802929758327082e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,0.0001056453984347,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0005011345492675,291.1001892089844,294.1499938964844,268.7323303222656,268.061767578125,271.9766845703125,268.7396545410156,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,0.0,60.0,-15.928092956542969,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0001003013676381,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36480712890625,0.0,0.0,0.0001056221881299,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,7.801218453096226e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001056222390616,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0005010246532037,291.09716796875,294.1499938964844,268.7247009277344,268.0579528808594,271.915283203125,268.7343444824219,290.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,0.0,60.0,-15.92145824432373,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0001003013676381,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36480712890625,0.0,0.0,0.0001056221881299,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,7.801218453096226e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001056222390616,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0005010246532037,291.09716796875,294.1499938964844,268.7247009277344,268.0579528808594,271.915283203125,268.7343444824219,290.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,0.0,60.0,-15.92145824432373,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,0.0001002797798719,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,0.0001055994580383,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,7.799539889674634e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.000105599501694,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0005009168526157,291.0940856933594,294.1499938964844,268.7158203125,268.0535888671875,271.8548889160156,268.7276916503906,290.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,0.0,60.0,-15.915584564208984,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,0.0001002797798719,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,0.0001055994580383,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,7.799539889674634e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.000105599501694,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0005009168526157,291.0940856933594,294.1499938964844,268.7158203125,268.0535888671875,271.8548889160156,268.7276916503906,290.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,0.0,60.0,-15.915584564208984,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5637512207031,0.0,0.0,0.0001002613498712,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0001055800457834,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,7.798105798428878e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715881347656,0.0,0.0,0.0001055800967151,292.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0005008248263038,291.0909423828125,294.1499938964844,268.7056884765625,268.04852294921875,271.79547119140625,268.7196960449219,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,0.0,60.0,-15.910894393920898,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5637512207031,0.0,0.0,0.0001002613498712,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0001055800457834,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,7.798105798428878e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715881347656,0.0,0.0,0.0001055800967151,292.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0005008248263038,291.0909423828125,294.1499938964844,268.7056884765625,268.04852294921875,271.79547119140625,268.7196960449219,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,0.0,60.0,-15.910894393920898,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528564453125,0.0,0.0,0.0001002542048809,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3176574707031,0.0,0.0,0.0001055725297192,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503112792969,0.0,0.0,7.797550642862916e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,0.0001055725733749,292.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0005007891450077,291.08935546875,294.1499938964844,268.7001342773437,268.0457458496094,271.76611328125,268.7151794433594,290.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842185175860776e-08,0.0010682131396606,-0.0353014469146728,0.0,0.0,0.0,0.0,60.0,-15.909151077270508,-0.0,-7.780124633427479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,0.0001002488206722,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.308349609375,0.0,0.0,0.0001055668617482,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,7.7971322753001e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.0001055669054039,292.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0005007622530683,291.0877380371094,294.1499938964844,268.6943054199219,268.0427551269531,271.73699951171875,268.7103881835937,290.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.383545189526103e-08,0.0010681555140763,-0.035283837467432,0.0,0.0,0.0,0.0,60.0,-15.907846450805664,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,0.0001002447970677,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898254394531,0.0,0.0,0.0001055626198649,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,7.796818681526929e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0001055626635206,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0005007421714253,291.0844421386719,294.1499938964844,268.6816711425781,268.0362243652344,271.67938232421875,268.6998291015625,290.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,0.0,60.0,-15.90676212310791,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,0.0001002447970677,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898254394531,0.0,0.0,0.0001055626198649,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,7.796818681526929e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0001055626635206,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0005007421714253,291.0844421386719,294.1499938964844,268.6816711425781,268.0362243652344,271.67938232421875,268.6998291015625,290.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,0.0,60.0,-15.90676212310791,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,0.0001002518838504,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,0.0001055700777214,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030700683594,0.0,0.0,7.797370199114084e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,0.0001055701286531,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0005007776198908,291.0810546875,294.1499938964844,268.6678466796875,268.02886962890625,271.62261962890625,268.68804931640625,290.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,0.0,60.0,-15.908148765563965,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,0.0001002518838504,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,0.0001055700777214,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030700683594,0.0,0.0,7.797370199114084e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,0.0001055701286531,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0005007776198908,291.0810546875,294.1499938964844,268.6678466796875,268.02886962890625,271.62261962890625,268.68804931640625,290.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,0.0,60.0,-15.908148765563965,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0001002724093268,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,0.0001055916945915,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,7.798966544214636e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163513183594,0.0,0.0,0.0001055917455232,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0005008801817893,291.0776062011719,294.1499938964844,268.6528015136719,268.0206604003906,271.566650390625,268.67498779296875,290.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,0.0,60.0,-15.912348747253418,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0001002724093268,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,0.0001055916945915,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,7.798966544214636e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163513183594,0.0,0.0,0.0001055917455232,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0005008801817893,291.0776062011719,294.1499938964844,268.6528015136719,268.0206604003906,271.566650390625,268.67498779296875,290.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,0.0,60.0,-15.912348747253418,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566650390625,0.0,0.0,0.0001003085344564,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351989746094,0.0,0.0,0.0001056297405739,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659606933594,0.0,0.0,7.801776519045234e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,0.0001056297842296,292.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0005010606255382,291.0740966796875,294.1499938964844,268.63653564453125,268.011474609375,271.51141357421875,268.66070556640625,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909664531297494e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,0.0,60.0,-15.919720649719238,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566650390625,0.0,0.0,0.0001003085344564,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351989746094,0.0,0.0,0.0001056297405739,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659606933594,0.0,0.0,7.801776519045234e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,0.0001056297842296,292.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0005010606255382,291.0740966796875,294.1499938964844,268.63653564453125,268.011474609375,271.51141357421875,268.66070556640625,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909664531297494e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,0.0,60.0,-15.919720649719238,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,0.000100333149021,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,0.0001056556502589,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,7.803690095897764e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959655761719,0.0,0.0,0.0001056556939147,292.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.000501183560118,291.0722961425781,294.1499938964844,268.6279602050781,268.00653076171875,271.48406982421875,268.653076171875,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690657654777,1.3940303134063471e-08,0.0010690519120544,-0.0355580858886241,0.0,0.0,0.0,0.0,60.0,-15.9247465133667,-0.0,-7.792351652824436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0,0.0001003625147859,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172546386719,0.0,0.0,0.0001056865803548,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,7.805974746588618e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,0.0001056866240105,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0005013303016312,291.07049560546875,294.1499938964844,268.6191101074219,268.0013122558594,271.4569091796875,268.64508056640625,290.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693784570321,1.3976874768673042e-08,0.0010693644871935,-0.0356537401676178,0.0,0.0,0.0,0.0,60.0,-15.930741310119627,-0.0,-7.79691120555981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.0001004348159767,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,0.0001057627159752,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,7.811597606632859e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.000105762759631,292.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0005016914219595,291.0668334960937,294.1499938964844,268.6004638671875,267.9901123046875,271.40301513671875,268.6283264160156,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912967791724e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,0.0,60.0,-15.94522476196289,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.0001004348159767,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,0.0001057627159752,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,7.811597606632859e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.000105762759631,292.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0005016914219595,291.0668334960937,294.1499938964844,268.6004638671875,267.9901123046875,271.40301513671875,268.6283264160156,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912967791724e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,0.0,60.0,-15.94522476196289,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,0.0001005277808872,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001058606139849,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113037109375,0.0,0.0,7.818828453309834e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,0.0001058606576407,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0005021558608859,291.0630798339844,294.1499938964844,268.5806884765625,267.9778137207031,271.3497314453125,268.6102905273437,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,0.0,60.0,-15.963801383972168,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
