time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336600,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,0.0001005277808872,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001058606139849,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113037109375,0.0,0.0,7.818828453309834e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,0.0001058606576407,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0005021558608859,291.0630798339844,294.1499938964844,268.5806884765625,267.9778137207031,271.3497314453125,268.6102905273437,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,0.0,60.0,-15.963801383972168,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,0.0001006419115583,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0001059807982528,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,7.827705849194899e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.0001059808419086,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005027259467169,291.05926513671875,294.1499938964844,268.5597229003906,267.96435546875,271.2970275878906,268.59100341796875,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,0.0,60.0,-15.986549377441406,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,0.0001006419115583,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0001059807982528,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,7.827705849194899e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.0001059808419086,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005027259467169,291.05926513671875,294.1499938964844,268.5597229003906,267.96435546875,271.2970275878906,268.59100341796875,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,0.0,60.0,-15.986549377441406,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,0.0001007776518235,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.0001061237417161,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17547607421875,0.0,0.0,7.83826326369308e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,0.0001061237853718,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0005034040659666,291.05535888671875,294.1499938964844,268.5376281738281,267.94970703125,271.2448425292969,268.5704650878906,290.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,0.0,60.0,-16.013553619384766,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,0.0001007776518235,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.0001061237417161,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17547607421875,0.0,0.0,7.83826326369308e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,0.0001061237853718,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0005034040659666,291.05535888671875,294.1499938964844,268.5376281738281,267.94970703125,271.2448425292969,268.5704650878906,290.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,0.0,60.0,-16.013553619384766,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0001008537510642,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380310058594,0.0,0.0,0.0001062038718373,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,7.844181527616456e-05,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,0.000106203915493,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0005037841619923,291.0533752441406,294.1499938964844,268.526123046875,267.94189453125,271.2189636230469,268.5597229003906,290.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746106272563,1.4588755981037592e-08,0.0010745960753411,-0.037254013121128,0.0,0.0,0.0,0.0,60.0,-16.028728485107422,-0.0,-7.87339828889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,0.0001009350307867,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,0.0001062894662027,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,7.85050360718742e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,0.0001062895098584,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0005041902186349,291.0513916015625,294.1499938964844,268.5143737792969,267.93377685546875,271.19317626953125,268.5486755371094,290.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107547652442,1.4690010985418668e-08,0.0010754618560895,-0.0375187993049621,0.0,0.0,0.0,0.0,60.0,-16.044912338256836,-0.0,-7.886091424325059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,0.0001011135755106,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120910644531,0.0,0.0,0.0001064774769474,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,7.86439049988985e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094177246094,0.0,0.0,0.0001064775206032,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0005050820764154,291.0473327636719,294.1499938964844,268.489990234375,267.9165344238281,271.14190673828125,268.525634765625,290.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243395435049e-08,0.0010773635003715,-0.0381004214286804,0.0,0.0,0.0,0.0,60.0,-16.08043098449707,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,0.0001011135755106,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120910644531,0.0,0.0,0.0001064774769474,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,7.86439049988985e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094177246094,0.0,0.0,0.0001064775206032,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0005050820764154,291.0473327636719,294.1499938964844,268.489990234375,267.9165344238281,271.14190673828125,268.525634765625,290.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243395435049e-08,0.0010773635003715,-0.0381004214286804,0.0,0.0,0.0,0.0,60.0,-16.08043098449707,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938537597656,0.0,0.0,0.0001013123765005,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,0.0001066868280759,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,7.879852637415752e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001066868717316,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0005060751573182,291.0431823730469,294.1499938964844,268.4644775390625,267.89794921875,271.091064453125,268.5013732910156,290.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,0.0,60.0,-16.120149612426758,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938537597656,0.0,0.0,0.0001013123765005,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,0.0001066868280759,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,7.879852637415752e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001066868717316,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0005060751573182,291.0431823730469,294.1499938964844,268.4644775390625,267.89794921875,271.091064453125,268.5013732910156,290.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,0.0,60.0,-16.120149612426758,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27410888671875,0.0,0.0,0.0001015300076687,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0001069160061888,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,7.896779425209388e-05,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.0001069160425686,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005071622435934,291.0389709472656,294.1499938964844,268.4378662109375,267.8779296875,271.04058837890625,268.4758605957031,290.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394568964838981,0.0,0.0,0.0,0.0,60.0,-16.16386604309082,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27410888671875,0.0,0.0,0.0001015300076687,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0001069160061888,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,7.896779425209388e-05,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.0001069160425686,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005071622435934,291.0389709472656,294.1499938964844,268.4378662109375,267.8779296875,271.04058837890625,268.4758605957031,290.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394568964838981,0.0,0.0,0.0,0.0,60.0,-16.16386604309082,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0001017645045067,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.0001071629449143,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,7.915018068160862e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,0.000107162981294,292.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0005083336727693,291.0346374511719,294.1499938964844,268.41015625,267.8564147949219,270.9904479980469,268.4491271972656,290.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338170774401e-08,0.0010842971969395,-0.0402206741273403,0.0,0.0,0.0,0.0,60.0,-16.21129608154297,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0001017645045067,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.0001071629449143,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,7.915018068160862e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,0.000107162981294,292.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0005083336727693,291.0346374511719,294.1499938964844,268.41015625,267.8564147949219,270.9904479980469,268.4491271972656,290.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338170774401e-08,0.0010842971969395,-0.0402206741273403,0.0,0.0,0.0,0.0,60.0,-16.21129608154297,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24468994140625,0.0,0.0,0.0001018873736029,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523986816406,0.0,0.0,0.0001072923259926,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,7.92457431089133e-05,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637023925781,0.0,0.0,0.0001072923623723,292.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0005089473561383,291.032470703125,294.1499938964844,268.3958740234375,267.8451232910156,270.9654846191406,268.435302734375,290.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856218868866,1.587645037659513e-08,0.0010856060544028,-0.0406208224594593,0.0,0.0,0.0,0.0,60.0,-16.236343383789062,-0.0,-8.035582510501629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,0.0001020133859128,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439453125,0.0,0.0,0.0001074250249075,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,7.934375753393397e-05,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,0.0001074250612873,292.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0005095768719911,291.0302734375,294.1499938964844,268.38134765625,267.8334045410156,270.9405822753906,268.42120361328125,290.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033446570418164e-08,0.0010869483230635,-0.041031215339899,0.0,0.0,0.0,0.0,60.0,-16.262144088745117,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2155456542969,0.0,0.0,0.0001022735159494,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,0.0001076989574357,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,7.954608008731157e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001076989938155,292.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0005108762998133,291.0257873535156,294.1499938964844,268.3514404296875,267.808837890625,270.8910217285156,268.39208984375,290.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783351778984,0.0,0.0,0.0,0.0,60.0,-16.31583023071289,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2155456542969,0.0,0.0,0.0001022735159494,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,0.0001076989574357,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,7.954608008731157e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001076989938155,292.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0005108762998133,291.0257873535156,294.1499938964844,268.3514404296875,267.808837890625,270.8910217285156,268.39208984375,290.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783351778984,0.0,0.0,0.0,0.0,60.0,-16.31583023071289,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0001025412275339,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0001079808644135,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361328125,0.0,0.0,7.975429616635665e-05,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0001079809080692,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0005122135626152,291.021240234375,294.1499938964844,268.32049560546875,267.7826232910156,270.8416748046875,268.3618469238281,290.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107341228937e-08,0.0010925711831077,-0.0427500382065773,0.0,0.0,0.0,0.0,60.0,-16.371950149536133,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0001025412275339,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0001079808644135,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361328125,0.0,0.0,7.975429616635665e-05,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0001079809080692,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0005122135626152,291.021240234375,294.1499938964844,268.32049560546875,267.7826232910156,270.8416748046875,268.3618469238281,290.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107341228937e-08,0.0010925711831077,-0.0427500382065773,0.0,0.0,0.0,0.0,60.0,-16.371950149536133,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.000102812096884,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0001082661037798,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,7.996497151907533e-05,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,0.0001082661401596,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0005135665996931,291.0166015625,294.1499938964844,268.2884826660156,267.7547302246094,270.7925720214844,268.3304443359375,290.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.043631937354803,0.0,0.0,0.0,0.0,60.0,-16.429824829101562,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.000102812096884,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0001082661037798,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,7.996497151907533e-05,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,0.0001082661401596,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0005135665996931,291.0166015625,294.1499938964844,268.2884826660156,267.7547302246094,270.7925720214844,268.3304443359375,290.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.043631937354803,0.0,0.0,0.0,0.0,60.0,-16.429824829101562,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0001030809798976,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769897460937,0.0,0.0,0.0001085492476704,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021057128906,0.0,0.0,8.017410436877981e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001085492840502,292.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0005149097414687,291.0118713378906,294.1499938964844,268.2554016113281,267.7251281738281,270.74365234375,268.2979431152344,290.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363539939196926e-08,0.0010983209358528,-0.0445072688162326,0.0,0.0,0.0,0.0,60.0,-16.488693237304688,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0001030809798976,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769897460937,0.0,0.0,0.0001085492476704,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021057128906,0.0,0.0,8.017410436877981e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001085492840502,292.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0005149097414687,291.0118713378906,294.1499938964844,268.2554016113281,267.7251281738281,270.74365234375,268.2979431152344,290.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363539939196926e-08,0.0010983209358528,-0.0445072688162326,0.0,0.0,0.0,0.0,60.0,-16.488693237304688,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483459472656,0.0,0.0,0.0001032128348015,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001086881020455,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99365234375,0.0,0.0,8.027665899135172e-05,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990966796875,0.0,0.0,0.0001086881384253,292.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0005155684193596,291.00946044921875,294.1499938964844,268.2384948730469,267.70965576171875,270.71923828125,268.2812805175781,290.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997430654242,1.75278191960615e-08,0.0010997254867106,-0.0449364893138408,0.0,0.0,0.0,0.0,60.0,-16.51822853088379,-0.0,-8.245987004329437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,0.0001033419102896,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,0.0001088240242097,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852294921875,0.0,0.0,8.037705265451223e-05,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.0001088240605895,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0005162131856195,291.0070495605469,294.1499938964844,268.2213134765625,267.6937561035156,270.69488525390625,268.26434326171875,290.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,0.0,60.0,-16.547664642333984,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,0.0001035880559356,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.0001090832229238,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,8.056849765125662e-05,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001090832593035,292.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.000517442706041,291.0021667480469,294.1499938964844,268.1861572265625,267.6605834960937,270.64630126953125,268.229736328125,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995299472772786e-08,0.0011037226067855,-0.0461577586829662,0.0,0.0,0.0,0.0,60.0,-16.605724334716797,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,0.0001035880559356,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.0001090832229238,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,8.056849765125662e-05,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001090832593035,292.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.000517442706041,291.0021667480469,294.1499938964844,268.1861572265625,267.6605834960937,270.64630126953125,268.229736328125,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995299472772786e-08,0.0011037226067855,-0.0461577586829662,0.0,0.0,0.0,0.0,60.0,-16.605724334716797,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10107421875,0.0,0.0,0.0001038117916323,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0001093188329832,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,8.074251672951505e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.000109318862087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005185603513382,290.9971923828125,294.1499938964844,268.1499938964844,267.6255187988281,270.59783935546875,268.1941223144531,290.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274045388011483e-08,0.0011061059776693,-0.0468858741223812,0.0,0.0,0.0,0.0,60.0,-16.661693572998047,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10107421875,0.0,0.0,0.0001038117916323,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0001093188329832,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,8.074251672951505e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.000109318862087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005185603513382,290.9971923828125,294.1499938964844,268.1499938964844,267.6255187988281,270.59783935546875,268.1941223144531,290.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274045388011483e-08,0.0011061059776693,-0.0468858741223812,0.0,0.0,0.0,0.0,60.0,-16.661693572998047,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,0.0001040136849042,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0001095314364647,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,8.089954644674435e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,0.0001095314728445,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0005195688572712,290.9921264648437,294.1499938964844,268.11334228515625,267.5882263183594,270.5495300292969,268.1576232910156,290.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525577516470548e-08,0.0011082566343247,-0.0475428402423858,0.0,0.0,0.0,0.0,60.0,-16.71463966369629,-0.0,-8.374429683044583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,0.0001040136849042,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0001095314364647,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,8.089954644674435e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,0.0001095314728445,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0005195688572712,290.9921264648437,294.1499938964844,268.11334228515625,267.5882263183594,270.5495300292969,268.1576232910156,290.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525577516470548e-08,0.0011082566343247,-0.0475428402423858,0.0,0.0,0.0,0.0,60.0,-16.71463966369629,-0.0,-8.374429683044583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,0.0001042099029291,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948974609375,0.0,0.0,0.000109738059109,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183654785156,0.0,0.0,8.105215238174424e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,0.0001097380954888,292.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0005205490160733,290.9869689941406,294.1499938964844,268.07666015625,267.5484313964844,270.5013427734375,268.1206970214844,290.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770030862924614e-08,0.0011103467550128,-0.0481812618672847,0.0,0.0,0.0,0.0,60.0,-16.765655517578125,-0.0,-8.406049545328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,0.0001042099029291,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948974609375,0.0,0.0,0.000109738059109,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183654785156,0.0,0.0,8.105215238174424e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,0.0001097380954888,292.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0005205490160733,290.9869689941406,294.1499938964844,268.07666015625,267.5484313964844,270.5013427734375,268.1206970214844,290.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770030862924614e-08,0.0011103467550128,-0.0481812618672847,0.0,0.0,0.0,0.0,60.0,-16.765655517578125,-0.0,-8.406049545328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,0.0001043099036905,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,0.0001098433713195,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100952148437,0.0,0.0,8.112993964459747e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001098434076993,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0005210485542193,290.984375,294.1499938964844,268.0583190917969,267.5276794433594,270.477294921875,268.1021423339844,290.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,0.0,60.0,-16.79106903076172,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0001044115997501,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87872314453125,0.0,0.0,0.0001099504515877,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,8.120902930386364e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,0.0001099504879675,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.000521556532476,290.98175048828125,294.1499938964844,268.0400085449219,267.50634765625,270.45330810546875,268.0835876464844,290.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902131963049669e-08,0.0011124951997771,-0.0488374680280685,0.0,0.0,0.0,0.0,60.0,-16.816669464111328,-0.0,-8.438615850536736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,0.0001046177276293,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0001101675225072,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,8.136935502989218e-05,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.000110167558887,292.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0005225862259976,290.9764404296875,294.1499938964844,268.0033264160156,267.462158203125,270.4053649902344,268.0463562011719,290.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278136420552986e-08,0.0011146910255774,-0.049508050084114,0.0,0.0,0.0,0.0,60.0,-16.86846160888672,-0.0,-8.471963042211429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,0.0001046177276293,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0001101675225072,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,8.136935502989218e-05,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.000110167558887,292.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0005225862259976,290.9764404296875,294.1499938964844,268.0033264160156,267.462158203125,270.4053649902344,268.0463562011719,290.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278136420552986e-08,0.0011146910255774,-0.049508050084114,0.0,0.0,0.0,0.0,60.0,-16.86846160888672,-0.0,-8.471963042211429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0001048209524014,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001103815229726,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690185546875,0.0,0.0,8.15274179331027e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,0.0001103815593523,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0005236013676039,290.9710388183594,294.1499938964844,267.9666748046875,267.4160461425781,270.35760498046875,268.0091247558594,290.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531322337229543e-08,0.0011168557684868,-0.0501690916717052,0.0,0.0,0.0,0.0,60.0,-16.92045021057129,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
