time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339000,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0001048209524014,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001103815229726,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690185546875,0.0,0.0,8.15274179331027e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,0.0001103815593523,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0005236013676039,290.9710388183594,294.1499938964844,267.9666748046875,267.4160461425781,270.35760498046875,268.0091247558594,290.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531322337229543e-08,0.0011168557684868,-0.0501690916717052,0.0,0.0,0.0,0.0,60.0,-16.92045021057129,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901733398437,0.0,0.0,0.0001050113642122,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,0.0001105820410884,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526916503906,0.0,0.0,8.167551277438179e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0001105820701923,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0005245525389909,290.965576171875,294.1499938964844,267.92999267578125,267.3681640625,270.3099365234375,267.971923828125,290.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,0.0,60.0,-16.971277236938477,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901733398437,0.0,0.0,0.0001050113642122,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,0.0001105820410884,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526916503906,0.0,0.0,8.167551277438179e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0001105820701923,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0005245525389909,290.965576171875,294.1499938964844,267.92999267578125,267.3681640625,270.3099365234375,267.971923828125,290.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,0.0,60.0,-16.971277236938477,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720153808594,0.0,0.0,0.0001051790459314,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,0.0001107586140278,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,8.180593431461602e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0001107586431317,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0005253901472315,290.96002197265625,294.1499938964844,267.8933410644531,267.3187255859375,270.2624206542969,267.9347229003906,290.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206702329218,-0.0513337291777133,0.0,0.0,0.0,0.0,60.0,-17.01934242248535,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720153808594,0.0,0.0,0.0001051790459314,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,0.0001107586140278,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,8.180593431461602e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0001107586431317,292.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0005253901472315,290.96002197265625,294.1499938964844,267.8933410644531,267.3187255859375,270.2624206542969,267.9347229003906,290.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206702329218,-0.0513337291777133,0.0,0.0,0.0,0.0,60.0,-17.01934242248535,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,0.0001052516090567,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,0.0001108350261347,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,8.186237391782925e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0001108350552385,292.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.000525752606336,290.95721435546875,294.1499938964844,267.875,267.29345703125,270.2387084960937,267.9161682128906,290.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785670971567e-08,0.0011214432306587,-0.0515697002410888,0.0,0.0,0.0,0.0,60.0,-17.04181671142578,-0.0,-8.574919263537596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,0.0001053153973771,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.0001109021977754,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,8.191198139684275e-05,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,0.0001109022268792,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0005260712932795,290.95440673828125,294.1499938964844,267.8566589355469,267.26788330078125,270.2150573730469,267.8976135253906,290.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.014732203292624e-08,0.0011221227468922,-0.0517771206796169,0.0,0.0,0.0,0.0,60.0,-17.06306266784668,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93603515625,0.0,0.0,0.0001054137610481,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,0.000111005778308,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042297363281,0.0,0.0,8.198848809115589e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,0.0001110058074118,292.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0005265626241452,290.9486999511719,294.1499938964844,267.82000732421875,267.2158203125,270.1678466796875,267.860595703125,290.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,0.0,60.0,-17.10137367248535,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93603515625,0.0,0.0,0.0001054137610481,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,0.000111005778308,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042297363281,0.0,0.0,8.198848809115589e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,0.0001110058074118,292.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0005265626241452,290.9486999511719,294.1499938964844,267.82000732421875,267.2158203125,270.1678466796875,267.860595703125,290.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,0.0,60.0,-17.10137367248535,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,0.0001054696549545,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,0.0001110646408051,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,8.203196193790063e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0001110646699089,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0005268418462947,290.9429016113281,294.1499938964844,267.7833251953125,267.1627197265625,270.12078857421875,267.8236694335937,290.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,0.0,60.0,-17.133163452148438,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,0.0001054696549545,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,0.0001110646408051,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,8.203196193790063e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0001110646699089,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0005268418462947,290.9429016113281,294.1499938964844,267.7833251953125,267.1627197265625,270.12078857421875,267.8236694335937,290.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,0.0,60.0,-17.133163452148438,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001054805688909,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0001110761295421,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,8.204045298043638e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,0.0001110761659219,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0005268963868729,290.93707275390625,294.1499938964844,267.7466735839844,267.1087341308594,270.0739440917969,267.7868347167969,290.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,0.0,60.0,-17.157855987548828,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001054805688909,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0001110761295421,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,8.204045298043638e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,0.0001110761659219,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0005268963868729,290.93707275390625,294.1499938964844,267.7466735839844,267.1087341308594,270.0739440917969,267.7868347167969,290.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,0.0,60.0,-17.157855987548828,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001054457752616,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0001110394950956,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,8.201339369406924e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,0.0001110395241994,292.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0005267225787974,290.93115234375,294.1499938964844,267.7099914550781,267.0540466308594,270.0273132324219,267.7501525878906,290.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,0.0,60.0,-17.17516326904297,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001054457752616,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0001110394950956,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,8.201339369406924e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,0.0001110395241994,292.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0005267225787974,290.93115234375,294.1499938964844,267.7099914550781,267.0540466308594,270.0273132324219,267.7501525878906,290.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,0.0,60.0,-17.17516326904297,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0001054114109138,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,0.0001110033044824,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486572265625,0.0,0.0,8.198666182579473e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.0001110033408622,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0005265509244054,290.9281616210937,294.1499938964844,267.6916809082031,267.0264892578125,270.00408935546875,267.7318420410156,290.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,0.0,60.0,-17.180953979492188,-0.0,-8.60095425991858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653869628906,0.0,0.0,0.0001053660089382,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001109554941649,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,8.19513516034931e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035095214844,0.0,0.0,0.0001109555232687,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0005263241473585,290.9251403808594,294.1499938964844,267.67333984375,266.99884033203125,269.9809265136719,267.71356201171875,290.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210208617754688e-08,0.0011226610513404,-0.0519412569701671,0.0,0.0,0.0,0.0,60.0,-17.184947967529297,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,0.0001052432198775,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,0.0001108261858462,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,8.185584738384932e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.00011082621495,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0005257108132354,290.9190979003906,294.1499938964844,267.6366577148437,266.9432678222656,269.93475341796875,267.6770935058594,290.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,0.0,60.0,-17.187685012817383,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,0.0001052432198775,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,0.0001108261858462,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,8.185584738384932e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.00011082621495,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0005257108132354,290.9190979003906,294.1499938964844,267.6366577148437,266.9432678222656,269.93475341796875,267.6770935058594,290.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,0.0,60.0,-17.187685012817383,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8308410644531,0.0,0.0,0.0001050801729434,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,0.0001106544950744,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,8.172903471859172e-05,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,0.0001106545241782,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0005248963716439,290.9129943847656,294.1499938964844,267.6000061035156,266.88751220703125,269.8888244628906,267.6407165527344,290.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,0.0,60.0,-17.183456420898438,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8308410644531,0.0,0.0,0.0001050801729434,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,0.0001106544950744,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,8.172903471859172e-05,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,0.0001106545241782,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0005248963716439,290.9129943847656,294.1499938964844,267.6000061035156,266.88751220703125,269.8888244628906,267.6407165527344,290.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,0.0,60.0,-17.183456420898438,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,0.0001048803533194,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,0.0001104440743802,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,8.157361298799515e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,0.000110444103484,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0005238982266746,290.9068298339844,294.1499938964844,267.5633239746094,266.8317565917969,269.8431701660156,267.6044616699219,290.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604936341011125e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,0.0,60.0,-17.172821044921875,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,0.0001048803533194,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,0.0001104440743802,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,8.157361298799515e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,0.000110444103484,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0005238982266746,290.9068298339844,294.1499938964844,267.5633239746094,266.8317565917969,269.8431701660156,267.6044616699219,290.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604936341011125e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,0.0,60.0,-17.172821044921875,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,0.000104647646367,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,0.0001101990201277,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,8.139262354234233e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001101990492315,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0005227358196862,290.900634765625,294.1499938964844,267.52667236328125,266.776123046875,269.7977600097656,267.5683288574219,290.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041402220726,0.0,0.0,0.0,0.0,60.0,-17.1563663482666,-0.0,-8.4767471264513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,0.000104647646367,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,0.0001101990201277,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,8.139262354234233e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001101990492315,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0005227358196862,290.900634765625,294.1499938964844,267.52667236328125,266.776123046875,269.7977600097656,267.5683288574219,290.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041402220726,0.0,0.0,0.0,0.0,60.0,-17.1563663482666,-0.0,-8.4767471264513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884216308594,0.0,0.0,0.0001045202516252,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,0.0001100648660212,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,8.129353227559477e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0001100648951251,292.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0005220994353294,290.8974914550781,294.1499938964844,267.5083312988281,266.7484130859375,269.7751770019531,267.55029296875,290.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,0.0,60.0,-17.146106719970703,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.00010438622121,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,0.0001099237269954,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,8.118928963085636e-05,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425964355469,0.0,0.0,0.0001099237560993,292.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0005214299890212,290.8943786621094,294.1499938964844,267.489990234375,266.7207946777344,269.7526550292969,267.53228759765625,290.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122217401862,-0.0487534739077091,0.0,0.0,0.0,0.0,60.0,-17.134668350219727,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.000104100399767,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001096227424568,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,8.096698729787022e-05,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0001096227715606,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0005200022715143,290.8880615234375,294.1499938964844,267.4533386230469,266.6659545898437,269.70782470703125,267.496337890625,289.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632974274623848e-08,0.0011091764317825,-0.0478233247995376,0.0,0.0,0.0,0.0,60.0,-17.108598709106445,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.000104100399767,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001096227424568,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,8.096698729787022e-05,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0001096227715606,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0005200022715143,290.8880615234375,294.1499938964844,267.4533386230469,266.6659545898437,269.70782470703125,267.496337890625,289.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632974274623848e-08,0.0011091764317825,-0.0478233247995376,0.0,0.0,0.0,0.0,60.0,-17.108598709106445,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001037944530253,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,0.0001093005630536,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,8.072902710409835e-05,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001093005921575,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0005184739711694,290.8817138671875,294.1499938964844,267.4166564941406,266.6117553710937,269.6632995605469,267.4604797363281,289.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.825171480618337e-08,0.001105916686356,-0.0468275472521781,0.0,0.0,0.0,0.0,60.0,-17.078697204589844,-0.0,-8.339075918684102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001037944530253,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,0.0001093005630536,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,8.072902710409835e-05,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001093005921575,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0005184739711694,290.8817138671875,294.1499938964844,267.4166564941406,266.6117553710937,269.6632995605469,267.4604797363281,289.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.825171480618337e-08,0.001105916686356,-0.0468275472521781,0.0,0.0,0.0,0.0,60.0,-17.078697204589844,-0.0,-8.339075918684102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.000103472630144,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.0001089616707758,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,8.047871961025521e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,0.0001089616998797,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005168664501979,290.87530517578125,294.1499938964844,267.3800048828125,266.5583801269531,269.6190185546875,267.4247131347656,289.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850680933406693e-08,0.0011024879058822,-0.0457799695432186,0.0,0.0,0.0,0.0,60.0,-17.045665740966797,-0.0,-8.287440778076417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.000103472630144,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.0001089616707758,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,8.047871961025521e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,0.0001089616998797,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005168664501979,290.87530517578125,294.1499938964844,267.3800048828125,266.5583801269531,269.6190185546875,267.4247131347656,289.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850680933406693e-08,0.0011024879058822,-0.0457799695432186,0.0,0.0,0.0,0.0,60.0,-17.045665740966797,-0.0,-8.287440778076417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143249511719,0.0,0.0,0.0001031389838317,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,0.0001086103293346,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,8.021921530598775e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0001086103511624,292.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,0.000515199790243,290.8688659667969,294.1499938964844,267.34332275390625,266.5059509277344,269.5750427246094,267.3890686035156,289.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434913957004028e-08,0.0010989330476149,-0.0446937531232833,0.0,0.0,0.0,0.0,60.0,-17.010183334350586,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143249511719,0.0,0.0,0.0001031389838317,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,0.0001086103293346,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,8.021921530598775e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0001086103511624,292.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,0.000515199790243,290.8688659667969,294.1499938964844,267.34332275390625,266.5059509277344,269.5750427246094,267.3890686035156,289.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434913957004028e-08,0.0010989330476149,-0.0446937531232833,0.0,0.0,0.0,0.0,60.0,-17.010183334350586,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,0.0001029689447022,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,0.0001084312680177,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,8.008696022443473e-05,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001084312898456,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.000514350424055,290.8656311035156,294.1499938964844,267.32501220703125,266.48016357421875,269.5531616210937,267.3712463378906,289.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,0.0,60.0,-16.991727828979492,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982421875,0.0,0.0,0.0001027973703457,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001082505987142,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,7.995351916179061e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.000108250620542,292.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0005134934326633,290.8623962402344,294.1499938964844,267.3066711425781,266.45465087890625,269.5313720703125,267.3534851074219,289.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.0010952934389933,-0.0435814671218395,0.0,0.0,0.0,0.0,60.0,-16.97290802001953,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,0.0001024513985612,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,0.0001078862696886,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,7.968442514538765e-05,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0001078862915164,292.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0005117651890031,290.8558654785156,294.1499938964844,267.2699890136719,266.4046325683594,269.4879455566406,267.3179626464844,289.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,0.0,60.0,-16.934473037719727,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,0.0001024513985612,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,0.0001078862696886,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,7.968442514538765e-05,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0001078862915164,292.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0005117651890031,290.8558654785156,294.1499938964844,267.2699890136719,266.4046325683594,269.4879455566406,267.3179626464844,289.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,0.0,60.0,-16.934473037719727,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,0.0001021043935907,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,0.0001075208492693,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,7.941453077364713e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,0.0001075208783731,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0005100318812765,290.8493347167969,294.1499938964844,267.2333374023437,266.3560791015625,269.44482421875,267.28253173828125,289.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145701664527223e-08,0.0010879100300371,-0.0413246378302574,0.0,0.0,0.0,0.0,60.0,-16.895442962646484,-0.0,-8.069702772672829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
