time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341400,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,0.0001021043935907,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,0.0001075208492693,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,7.941453077364713e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,0.0001075208783731,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0005100318812765,290.8493347167969,294.1499938964844,267.2333374023437,266.3560791015625,269.44482421875,267.28253173828125,289.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145701664527223e-08,0.0010879100300371,-0.0413246378302574,0.0,0.0,0.0,0.0,60.0,-16.895442962646484,-0.0,-8.069702772672829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001017593604046,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001071575170499,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,7.91461716289632e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,0.0001071575388778,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0005083083524368,290.8427429199219,294.1499938964844,267.1966552734375,266.3091125488281,269.4019470214844,267.2471923828125,289.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715757584189305e-08,0.0010842338670045,-0.0402007438242435,0.0,0.0,0.0,0.0,60.0,-16.856346130371094,-0.0,-8.015253172288794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001017593604046,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001071575170499,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,7.91461716289632e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,0.0001071575388778,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0005083083524368,290.8427429199219,294.1499938964844,267.1966552734375,266.3091125488281,269.4019470214844,267.2471923828125,289.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715757584189305e-08,0.0010842338670045,-0.0402007438242435,0.0,0.0,0.0,0.0,60.0,-16.856346130371094,-0.0,-8.015253172288794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,0.0001014190202113,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0001067991252057,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,7.888147229095921e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001067991470335,292.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0005066083394922,290.8360900878906,294.1499938964844,267.1600036621094,266.2638854980469,269.3593444824219,267.2119140625,289.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,0.0,60.0,-16.817665100097656,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,0.0001014190202113,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0001067991252057,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,7.888147229095921e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001067991470335,292.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0005066083394922,290.8360900878906,294.1499938964844,267.1600036621094,266.2638854980469,269.3593444824219,267.2119140625,289.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,0.0,60.0,-16.817665100097656,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,0.0001012513966998,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,0.000106622603198,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,7.875109440647066e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,0.0001066226250259,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0005057709640823,290.832763671875,294.1499938964844,267.14166259765625,266.24200439453125,269.3381652832031,267.1942749023437,289.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,0.0,60.0,-16.798627853393555,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,0.0001010858541121,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.0001064482858055,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,7.862233906053007e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001064483076333,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.000504944124259,290.8294372558594,294.1499938964844,267.1233215332031,266.2205810546875,269.3170166015625,267.1766662597656,289.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770729277282,1.4876519571771496e-08,0.0010770580265671,-0.0380065105855464,0.0,0.0,0.0,0.0,60.0,-16.779855728149414,-0.0,-7.909498833669204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.000100761957583,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886474609375,0.0,0.0,0.0001061072034644,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,7.837041630409658e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0001061072252923,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005033261841163,290.82275390625,294.1499938964844,267.086669921875,266.1793518066406,269.2749328613281,267.1414794921875,289.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472914422469785e-08,0.0010736070107668,-0.0369510687887668,0.0,0.0,0.0,0.0,60.0,-16.743274688720703,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.000100761957583,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886474609375,0.0,0.0,0.0001061072034644,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,7.837041630409658e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0001061072252923,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005033261841163,290.82275390625,294.1499938964844,267.086669921875,266.1793518066406,269.2749328613281,267.1414794921875,289.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472914422469785e-08,0.0010736070107668,-0.0369510687887668,0.0,0.0,0.0,0.0,60.0,-16.743274688720703,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.589599609375,0.0,0.0,0.0001004479563562,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,0.0001057765402947,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,7.81261915108189e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001057765621226,292.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005017576622776,290.8160095214844,294.1499938964844,267.04998779296875,266.14031982421875,269.2330627441406,267.1063537597656,289.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702755535021,1.4081645183239289e-08,0.0010702615836635,-0.0359277687966823,0.0,0.0,0.0,0.0,60.0,-16.708192825317383,-0.0,-7.809981639184117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.589599609375,0.0,0.0,0.0001004479563562,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,0.0001057765402947,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,7.81261915108189e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001057765621226,292.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005017576622776,290.8160095214844,294.1499938964844,267.04998779296875,266.14031982421875,269.2330627441406,267.1063537597656,289.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702755535021,1.4081645183239289e-08,0.0010702615836635,-0.0359277687966823,0.0,0.0,0.0,0.0,60.0,-16.708192825317383,-0.0,-7.809981639184117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,0.0001000850097625,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,0.0001053943487931,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772644042969,0.0,0.0,7.784390618326142e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.000105394370621,292.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0004999446682631,290.8092346191406,294.1499938964844,267.0133361816406,266.1026306152344,269.1914367675781,267.0713195800781,289.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066408585757,1.36293989427827e-08,0.0010663949651643,-0.0347448550164699,0.0,0.0,0.0,0.0,60.0,-16.670713424682617,-0.0,-7.753641995122963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,0.0001000850097625,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,0.0001053943487931,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772644042969,0.0,0.0,7.784390618326142e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.000105394370621,292.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0004999446682631,290.8092346191406,294.1499938964844,267.0133361816406,266.1026306152344,269.1914367675781,267.0713195800781,289.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066408585757,1.36293989427827e-08,0.0010663949651643,-0.0347448550164699,0.0,0.0,0.0,0.0,60.0,-16.670713424682617,-0.0,-7.753641995122963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,9.96363305603154e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0001049218626576,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,7.749492942821234e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0001049218844855,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0004977034404873,290.8024597167969,294.1499938964844,266.9766540527344,266.0652160644531,269.15008544921875,267.03662109375,289.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616278741508,1.3070325266539841e-08,0.0010616147192195,-0.0332823246717453,0.0,0.0,0.0,0.0,60.0,-16.620723724365234,-0.0,-7.684275260544382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,9.96363305603154e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0001049218626576,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,7.749492942821234e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0001049218844855,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0004977034404873,290.8024597167969,294.1499938964844,266.9766540527344,266.0652160644531,269.15008544921875,267.03662109375,289.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616278741508,1.3070325266539841e-08,0.0010616147192195,-0.0332823246717453,0.0,0.0,0.0,0.0,60.0,-16.620723724365234,-0.0,-7.684275260544382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,9.939674055203795e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0001046695688273,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,7.730858487775549e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001046695906552,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,0.000496506690979,290.7990417480469,294.1499938964844,266.9583435058594,266.046630859375,269.1295166015625,267.0194396972656,289.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.277179872971601e-08,0.0010590621968731,-0.0325012952089309,0.0,0.0,0.0,0.0,60.0,-16.5916690826416,-0.0,-7.64736327596438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,9.915624832501636e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,0.0001044163072947,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,7.712152728345245e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696838378906,0.0,0.0,0.0001044163291226,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0004953053430654,290.795654296875,294.1499938964844,266.94000244140625,266.02813720703125,269.1090087890625,267.0023498535156,289.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565123520791,1.2472133548158126e-08,0.0010564998956397,-0.031717225909233,0.0,0.0,0.0,0.0,60.0,-16.5613956451416,-0.0,-7.610400132307404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303649902344,0.0,0.0,9.86902814474888e-05,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0001039256312651,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,7.675911183468997e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.000103925645817,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0004929777933284,290.788818359375,294.1499938964844,266.9033203125,265.9913024902344,269.0682067871094,266.9683532714844,289.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515472386032,1.1891535756092253e-08,0.0010515353642404,-0.0301979444921016,0.0,0.0,0.0,0.0,60.0,-16.500444412231445,-0.0,-7.53903819372681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303649902344,0.0,0.0,9.86902814474888e-05,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0001039256312651,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,7.675911183468997e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.000103925645817,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0004929777933284,290.788818359375,294.1499938964844,266.9033203125,265.9913024902344,269.0682067871094,266.9683532714844,289.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515472386032,1.1891535756092253e-08,0.0010515353642404,-0.0301979444921016,0.0,0.0,0.0,0.0,60.0,-16.500444412231445,-0.0,-7.53903819372681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,9.82690544333309e-05,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001034820525092,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,7.643149001523852e-05,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,0.000103482074337,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0004908736445941,290.7819519042969,294.1499938964844,266.8666687011719,265.9547119140625,269.0276794433594,266.9345703125,289.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470587294548,1.136668270618202e-08,0.0010470473207533,-0.0288243535906076,0.0,0.0,0.0,0.0,60.0,-16.44384765625,-0.0,-7.474817209640605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,9.82690544333309e-05,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001034820525092,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,7.643149001523852e-05,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,0.000103482074337,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0004908736445941,290.7819519042969,294.1499938964844,266.8666687011719,265.9547119140625,269.0276794433594,266.9345703125,289.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470587294548,1.136668270618202e-08,0.0010470473207533,-0.0288243535906076,0.0,0.0,0.0,0.0,60.0,-16.44384765625,-0.0,-7.474817209640605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.78957032202743e-05,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,0.0001030888961395,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,7.614110654685646e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0001030889179673,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.000489008729346,290.77508544921875,294.1499938964844,266.8299865722656,265.9183349609375,268.9873352050781,266.9009094238281,289.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901485048009364e-08,0.0010430694092065,-0.0276067517697811,0.0,0.0,0.0,0.0,60.0,-16.3947696685791,-0.0,-7.418125136382514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.78957032202743e-05,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,0.0001030888961395,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,7.614110654685646e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0001030889179673,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.000489008729346,290.77508544921875,294.1499938964844,266.8299865722656,265.9183349609375,268.9873352050781,266.9009094238281,289.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901485048009364e-08,0.0010430694092065,-0.0276067517697811,0.0,0.0,0.0,0.0,60.0,-16.3947696685791,-0.0,-7.418125136382514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,9.756592044141144e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,0.0001027416219585,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,7.588461448904127e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0001027416437864,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0004873613943345,290.7681884765625,294.1499938964844,266.7933349609375,265.8821716308594,268.947265625,266.86724853515625,289.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395663557574,1.0490575519384038e-08,0.0010395557619631,-0.0265311449766159,0.0,0.0,0.0,0.0,60.0,-16.353496551513672,-0.0,-7.368228693849235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,9.756592044141144e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,0.0001027416219585,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,7.588461448904127e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0001027416437864,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0004873613943345,290.7681884765625,294.1499938964844,266.7933349609375,265.8821716308594,268.947265625,266.86724853515625,289.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395663557574,1.0490575519384038e-08,0.0010395557619631,-0.0265311449766159,0.0,0.0,0.0,0.0,60.0,-16.353496551513672,-0.0,-7.368228693849235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,9.741674148244785e-05,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.0001025845267577,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,7.576857751701027e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,0.0001025845485855,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0004866161907557,290.76470947265625,294.1499938964844,266.7749938964844,265.8641662597656,268.9272766113281,266.85040283203125,289.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379765881225,1.0304689546103418e-08,0.0010379662271589,-0.0260445345193147,0.0,0.0,0.0,0.0,60.0,-16.335159301757812,-0.0,-7.345711594552996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.728291479405016e-05,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,0.0001024435987346,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,7.566449494333938e-05,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001024436205625,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.0004859477048739,290.76123046875,294.1499938964844,266.75665283203125,265.84619140625,268.9073486328125,266.8335266113281,289.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365506168454,1.0137942041410495e-08,0.0010365404887124,-0.0256080068647861,0.0,0.0,0.0,0.0,60.0,-16.319082260131836,-0.0,-7.32554212845571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,9.705810225568712e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0001022068609017,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,7.548963912995532e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001022068827296,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0004848247335758,290.7542724609375,294.1499938964844,266.7200012207031,265.81036376953125,268.8676147460937,266.7996826171875,289.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857818561442856e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,0.0,60.0,-16.293102264404297,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,9.705810225568712e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0001022068609017,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,7.548963912995532e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001022068827296,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0004848247335758,290.7542724609375,294.1499938964844,266.7200012207031,265.81036376953125,268.8676147460937,266.7996826171875,289.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857818561442856e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,0.0,60.0,-16.293102264404297,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,9.690022852737457e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0001020406125462,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,7.536685006925836e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0001020406343741,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0004840361361857,290.7472839355469,294.1499938964844,266.6833190917969,265.774658203125,268.8280029296875,266.7655029296875,289.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324722388759,9.661100364155573e-09,0.0010324625764042,-0.0243596136569976,0.0,0.0,0.0,0.0,60.0,-16.27842140197754,-0.0,-7.268017299111308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,9.690022852737457e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0001020406125462,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,7.536685006925836e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0001020406343741,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0004840361361857,290.7472839355469,294.1499938964844,266.6833190917969,265.774658203125,268.8280029296875,266.7655029296875,289.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324722388759,9.661100364155573e-09,0.0010324625764042,-0.0243596136569976,0.0,0.0,0.0,0.0,60.0,-16.27842140197754,-0.0,-7.268017299111308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,9.681110532255845e-05,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,0.0001019467672449,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,7.529753202106804e-05,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001019467890728,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.000483590963995,290.740234375,294.1499938964844,266.64666748046875,265.7390441894531,268.7884826660156,266.73095703125,289.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315222898498,9.550046087269948e-09,0.0010315127437934,-0.0240688528865575,0.0,0.0,0.0,0.0,60.0,-16.27440643310547,-0.0,-7.254652700794395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,9.681110532255845e-05,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,0.0001019467672449,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,7.529753202106804e-05,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001019467890728,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.000483590963995,290.740234375,294.1499938964844,266.64666748046875,265.7390441894531,268.7884826660156,266.73095703125,289.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315222898498,9.550046087269948e-09,0.0010315127437934,-0.0240688528865575,0.0,0.0,0.0,0.0,60.0,-16.27440643310547,-0.0,-7.254652700794395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,9.679167851572856e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001019263072521,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,7.528241985710338e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.00010192632908,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0004834939318243,290.733154296875,294.1499938964844,266.6099853515625,265.7035522460937,268.7490234375,266.6958923339844,289.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313149541616,9.525820132694209e-09,0.0010313054081052,-0.0240054242312908,0.0,0.0,0.0,0.0,60.0,-16.282007217407227,-0.0,-7.251738765035044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,9.679167851572856e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001019263072521,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,7.528241985710338e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.00010192632908,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0004834939318243,290.733154296875,294.1499938964844,266.6099853515625,265.7035522460937,268.7490234375,266.6958923339844,289.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313149541616,9.525820132694209e-09,0.0010313054081052,-0.0240054242312908,0.0,0.0,0.0,0.0,60.0,-16.282007217407227,-0.0,-7.251738765035044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105834960937,0.0,0.0,9.68073873082176e-05,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0001019428455037,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,7.529463618993759e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001019428673316,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0004835723957512,290.7295837402344,294.1499938964844,266.5916748046875,265.6858215332031,268.72930908203125,266.6781311035156,289.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314821265637,9.545379597852845e-09,0.0010314725805073,-0.0240566357970237,0.0,0.0,0.0,0.0,60.0,-16.29003143310547,-0.0,-7.254091372033147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.684442193247378e-05,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0001019818446366,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,7.532344170613214e-05,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001019818664644,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0004837574088014,290.7260131835937,294.1499938964844,266.5733337402344,265.6681213378906,268.7096252441406,266.6601867675781,289.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318765416741,9.591516914042586e-09,0.0010318668792024,-0.0241774320602417,0.0,0.0,0.0,0.0,60.0,-16.301450729370117,-0.0,-7.259642131884902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,9.697167843114583e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,0.0001021158532239,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,7.54224238335155e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001021158677758,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0004843930655624,290.71881103515625,294.1499938964844,266.5366516113281,265.6327209472656,268.67022705078125,266.623779296875,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332320816814,9.75005143288854e-09,0.0010332223027944,-0.024592500180006,0.0,0.0,0.0,0.0,60.0,-16.333463668823242,-0.0,-7.2787308624811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,9.697167843114583e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,0.0001021158532239,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,7.54224238335155e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001021158677758,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0004843930655624,290.71881103515625,294.1499938964844,266.5366516113281,265.6327209472656,268.67022705078125,266.623779296875,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332320816814,9.75005143288854e-09,0.0010332223027944,-0.024592500180006,0.0,0.0,0.0,0.0,60.0,-16.333463668823242,-0.0,-7.2787308624811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,9.71662884694524e-05,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0001023207878461,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,7.557378557976335e-05,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001023208096739,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,0.0004853651917073,290.7115478515625,294.1499938964844,266.5,265.59735107421875,268.6307983398437,266.5865783691406,289.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992509042433541e-09,0.0010352953104302,-0.0252272710204124,0.0,0.0,0.0,0.0,60.0,-16.37729835510254,-0.0,-7.307973248771304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
