time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343800,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,9.71662884694524e-05,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0001023207878461,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,7.557378557976335e-05,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001023208096739,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,0.0004853651917073,290.7115478515625,294.1499938964844,266.5,265.59735107421875,268.6307983398437,266.5865783691406,289.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992509042433541e-09,0.0010352953104302,-0.0252272710204124,0.0,0.0,0.0,0.0,60.0,-16.37729835510254,-0.0,-7.307973248771304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,9.731343743624166e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0001024757366394,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,7.568822911707684e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001024757584673,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0004861002380494,290.7071533203125,294.1499938964844,266.4779968261719,265.5761413574219,268.6071472167969,266.5639038085937,289.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175833509151744e-08,0.0010368627263233,-0.0257072057574987,0.0,0.0,0.0,0.0,60.0,-16.408876419067383,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.742727706907316e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,0.000102595622593,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,7.577677752124146e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001025956444209,291.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0004866688977926,290.7042236328125,294.1499938964844,266.4633483886719,265.5619812011719,268.5913391113281,266.54864501953125,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380857856944,1.0317670273707336e-08,0.0010380754247307,-0.0260785166174173,0.0,0.0,0.0,0.0,60.0,-16.43259048461914,-0.0,-7.34728260454176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,9.775326179806144e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.0001029388949973,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,7.603031554026529e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001029389168252,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0004882972571067,290.69683837890625,294.1499938964844,266.4266662597656,265.526611328125,268.55181884765625,266.5099792480469,289.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415588039904,1.0723805843326772e-08,0.0010415479773655,-0.0271416697651147,0.0,0.0,0.0,0.0,60.0,-16.499107360839844,-0.0,-7.396529611014557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,9.775326179806144e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.0001029388949973,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,7.603031554026529e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001029389168252,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0004882972571067,290.69683837890625,294.1499938964844,266.4266662597656,265.526611328125,268.55181884765625,266.5099792480469,289.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415588039904,1.0723805843326772e-08,0.0010415479773655,-0.0271416697651147,0.0,0.0,0.0,0.0,60.0,-16.499107360839844,-0.0,-7.396529611014557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,9.793708886718376e-05,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0001031324791256,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,7.617329538334161e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001031324936775,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0004892154829576,290.693115234375,294.1499938964844,266.4083251953125,265.5089111328125,268.5320129394531,266.4904479980469,289.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952838636058004e-08,0.0010435063159093,-0.0277411732822656,0.0,0.0,0.0,0.0,60.0,-16.53603172302246,-0.0,-7.424372938658055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,9.815669909585269e-05,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0001033637381624,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,7.634410576429218e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001033637527143,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0004903125227428,290.6893615722656,294.1499938964844,266.3900146484375,265.4912109375,268.5121765136719,266.470703125,289.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458568576723,1.1226452656387664e-08,0.0010458456818014,-0.0284573342651128,0.0,0.0,0.0,0.0,60.0,-16.57686996459961,-0.0,-7.45770591947803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,9.872367809293792e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001039607959683,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,7.678508700337261e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001039608177961,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0004931447328999,290.68182373046875,294.1499938964844,266.35333251953125,265.4557189941406,268.472412109375,266.4306945800781,289.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518972994759,1.1932873356101936e-08,0.0010518854251131,-0.0303061250597238,0.0,0.0,0.0,0.0,60.0,-16.67527961730957,-0.0,-7.544108626689194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,9.872367809293792e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001039607959683,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,7.678508700337261e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001039608177961,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0004931447328999,290.68182373046875,294.1499938964844,266.35333251953125,265.4557189941406,268.472412109375,266.4306945800781,289.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518972994759,1.1932873356101936e-08,0.0010518854251131,-0.0303061250597238,0.0,0.0,0.0,0.0,60.0,-16.67527961730957,-0.0,-7.544108626689194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.946954378392547e-05,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001047462283167,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,7.736520637990907e-05,290.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001047462501446,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0004968704888597,290.6741943359375,294.1499938964844,266.3166809082031,265.420166015625,268.4324645996094,266.3897399902344,289.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598438093438,1.2862179765704695e-08,0.0010598310036584,-0.0327377691864967,0.0,0.0,0.0,0.0,60.0,-16.80272674560547,-0.0,-7.658530165599586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.946954378392547e-05,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001047462283167,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,7.736520637990907e-05,290.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001047462501446,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0004968704888597,290.6741943359375,294.1499938964844,266.3166809082031,265.420166015625,268.4324645996094,266.3897399902344,289.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598438093438,1.2862179765704695e-08,0.0010598310036584,-0.0327377691864967,0.0,0.0,0.0,0.0,60.0,-16.80272674560547,-0.0,-7.658530165599586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,0.0001003603247227,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0001056842593243,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,7.805803033988923e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001056842738762,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0005013200570829,290.6664123535156,294.1499938964844,266.2799987792969,265.384521484375,268.3922119140625,266.3479919433594,289.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693344520404,1.3972049295318813e-08,0.0010693204822018,-0.0356411226093769,0.0,0.0,0.0,0.0,60.0,-16.9581356048584,-0.0,-7.796310086405357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,0.0001003603247227,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0001056842593243,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,7.805803033988923e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001056842738762,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0005013200570829,290.6664123535156,294.1499938964844,266.2799987792969,265.384521484375,268.3922119140625,266.3479919433594,289.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693344520404,1.3972049295318813e-08,0.0010693204822018,-0.0356411226093769,0.0,0.0,0.0,0.0,60.0,-16.9581356048584,-0.0,-7.796310086405357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.000101343364804,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001067194534698,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.88226243457757e-05,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001067194680217,291.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0005062305717729,290.6585388183594,294.1499938964844,266.24334716796875,265.3487243652344,268.3516845703125,266.30584716796875,289.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798084549605,1.5196896185898368e-08,0.0010797932045534,-0.0388442203402519,0.0,0.0,0.0,0.0,60.0,-17.134674072265625,-0.0,-7.949788027872273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.000101343364804,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001067194534698,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.88226243457757e-05,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001067194680217,291.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0005062305717729,290.6585388183594,294.1499938964844,266.24334716796875,265.3487243652344,268.3516845703125,266.30584716796875,289.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798084549605,1.5196896185898368e-08,0.0010797932045534,-0.0388442203402519,0.0,0.0,0.0,0.0,60.0,-17.134674072265625,-0.0,-7.949788027872273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0001018477851175,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001072506274795,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.921494398033246e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001072506420314,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0005087502649985,290.654541015625,294.1499938964844,266.2250061035156,265.330810546875,268.3312683105469,266.2847900390625,289.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851830011233,1.5825394328317092e-08,0.0010851671686396,-0.0404873564839363,0.0,0.0,0.0,0.0,60.0,-17.227703094482422,-0.0,-8.029120834862624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0001023506047204,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001077801280189,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.960603397805244e-05,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001077801425708,291.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0005112619837746,290.6505432128906,294.1499938964844,266.2066650390625,265.3128356933594,268.310791015625,266.2637939453125,289.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905405506491,1.6451911832859878e-08,0.0010905240196734,-0.0421249903738498,0.0,0.0,0.0,0.0,60.0,-17.3217830657959,-0.0,-8.108595039857391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001033211810863,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001088021890609,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,8.036092185648158e-05,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001088022036128,291.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.0005161102162674,290.64239501953125,294.1499938964844,266.1700134277344,265.2767639160156,268.2696228027344,266.22222900390625,289.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100882072933,1.7661252016409893e-08,0.0011008643778041,-0.0452851019799709,0.0,0.0,0.0,0.0,60.0,-17.508541107177734,-0.0,-8.26310682100484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001033211810863,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001088021890609,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,8.036092185648158e-05,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001088022036128,291.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.0005161102162674,290.64239501953125,294.1499938964844,266.1700134277344,265.2767639160156,268.2696228027344,266.22222900390625,289.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100882072933,1.7661252016409893e-08,0.0011008643778041,-0.0452851019799709,0.0,0.0,0.0,0.0,60.0,-17.508541107177734,-0.0,-8.26310682100484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0001042005169438,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001097281710826,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,8.104485459625721e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001097281856345,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.0005205026827752,290.6341552734375,294.1499938964844,266.1333312988281,265.2405090332031,268.2281494140625,266.1814270019531,289.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102515272796,1.8756921349449843e-08,0.0011102327844128,-0.0481470264494419,0.0,0.0,0.0,0.0,60.0,-17.685287475585938,-0.0,-8.404352769275648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0001042005169438,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001097281710826,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,8.104485459625721e-05,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001097281856345,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.0005205026827752,290.6341552734375,294.1499938964844,266.1333312988281,265.2405090332031,268.2281494140625,266.1814270019531,289.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102515272796,1.8756921349449843e-08,0.0011102327844128,-0.0481470264494419,0.0,0.0,0.0,0.0,60.0,-17.685287475585938,-0.0,-8.404352769275648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0001049482161761,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001105155315599,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,8.162640006048605e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001105155533878,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0005242375773377,290.6257629394531,294.1499938964844,266.0966796875,265.2040710449219,268.1864624023437,266.1414794921875,289.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688574326437447e-08,0.0011181987356394,-0.0505796261131763,0.0,0.0,0.0,0.0,60.0,-17.843019485473633,-0.0,-8.525395145397854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0001049482161761,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001105155315599,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,8.162640006048605e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001105155533878,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0005242375773377,290.6257629394531,294.1499938964844,266.0966796875,265.2040710449219,268.1864624023437,266.1414794921875,289.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688574326437447e-08,0.0011181987356394,-0.0505796261131763,0.0,0.0,0.0,0.0,60.0,-17.843019485473633,-0.0,-8.525395145397854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0001055347456713,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001111331730498,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,8.20825807750225e-05,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001111331948777,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0005271674017421,290.6172790527344,294.1499938964844,266.0599975585937,265.1673889160156,268.1446228027344,266.1023254394531,289.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419404833660337e-08,0.0011244477936998,-0.0524872504174709,0.0,0.0,0.0,0.0,60.0,-17.976966857910156,-0.0,-8.620951064131077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0001055347456713,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001111331730498,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,8.20825807750225e-05,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001111331948777,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0005271674017421,290.6172790527344,294.1499938964844,266.0599975585937,265.1673889160156,268.1446228027344,266.1023254394531,289.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419404833660337e-08,0.0011244477936998,-0.0524872504174709,0.0,0.0,0.0,0.0,60.0,-17.976966857910156,-0.0,-8.620951064131077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0001057609115377,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001113713442464,290.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,8.225849160226062e-05,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001113713587983,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0005282971542328,290.6130065917969,294.1499938964844,266.0416564941406,265.14898681640625,268.1236572265625,266.0830383300781,289.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268781963735,2.070121674080384e-08,0.0011268575908616,-0.0532226935029029,0.0,0.0,0.0,0.0,60.0,-18.03331756591797,-0.0,-8.657939787326543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001059381829691,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001115580162149,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,8.23963709990494e-05,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001115580307669,291.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0005291826673783,290.60870361328125,294.1499938964844,266.0233459472656,265.1304931640625,268.1026611328125,266.0638732910156,289.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287672678008,2.092209427928537e-08,0.0011287464294582,-0.0537990555167198,0.0,0.0,0.0,0.0,60.0,-18.08232688903809,-0.0,-8.686986063821679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001061450311681,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.000111775843834,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,8.255725697381422e-05,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001117758583859,291.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0005302159697748,290.6000671386719,294.1499938964844,265.9866638183594,265.0933532714844,268.06072998046875,266.0260314941406,289.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,0.0,60.0,-18.156036376953125,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001061450311681,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.000111775843834,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,8.255725697381422e-05,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001117758583859,291.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0005302159697748,290.6000671386719,294.1499938964844,265.9866638183594,265.0933532714844,268.06072998046875,266.0260314941406,289.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,0.0,60.0,-18.156036376953125,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001061469592968,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001117778665502,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,8.255874854512513e-05,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001117778811021,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0005302255740389,290.59136962890625,294.1499938964844,265.95001220703125,265.0559387207031,268.01885986328125,265.98883056640625,289.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.11822079876356e-08,0.0011309714755043,-0.0544777289032936,0.0,0.0,0.0,0.0,60.0,-18.193628311157227,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001061469592968,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001117778665502,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,8.255874854512513e-05,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001117778811021,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0005302255740389,290.59136962890625,294.1499938964844,265.95001220703125,265.0559387207031,268.01885986328125,265.98883056640625,289.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.11822079876356e-08,0.0011309714755043,-0.0544777289032936,0.0,0.0,0.0,0.0,60.0,-18.193628311157227,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001060057547874,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001116291678044,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,8.244892524089664e-05,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001116291823564,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0005295202136039,290.5826416015625,294.1499938964844,265.9154663085937,265.02020263671875,267.9771423339844,265.95269775390625,289.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,0.0,60.0,-18.200756072998047,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001060057547874,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001116291678044,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,8.244892524089664e-05,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001116291823564,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0005295202136039,290.5826416015625,294.1499938964844,265.9154663085937,265.02020263671875,267.9771423339844,265.95269775390625,289.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,0.0,60.0,-18.200756072998047,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001058062989613,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.000111419132736,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,8.229379454860464e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0001114191472879,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0005285239312797,290.5738830566406,294.1499938964844,265.8850402832031,264.9881286621094,267.9356994628906,265.9193115234375,289.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,0.0,60.0,-18.189001083374023,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001058062989613,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.000111419132736,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,8.229379454860464e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0001114191472879,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0005285239312797,290.5738830566406,294.1499938964844,265.8850402832031,264.9881286621094,267.9356994628906,265.9193115234375,289.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,0.0,60.0,-18.189001083374023,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001056842738762,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001112906320486,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,8.219887968152761e-05,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001112906538764,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0005279143806546,290.5694885253906,294.1499938964844,265.8713073730469,264.973388671875,267.9151306152344,265.90399169921875,289.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605616768420987e-08,0.0011260422179475,-0.0529732145369052,0.0,0.0,0.0,0.0,60.0,-18.177431106567383,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001055504035321,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001111496603698,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,8.209476072806865e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001111496821977,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0005272456910461,290.5650634765625,294.1499938964844,265.8585510253906,264.9595031738281,267.8946228027344,265.889404296875,289.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,0.0,60.0,-18.163244247436523,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001052422521752,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001108251672121,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,8.185509068425745e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.000110825181764,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0005257063894532,290.5562438964844,294.1499938964844,265.8358154296875,264.9341735839844,267.8539428710937,265.86309814453125,289.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,0.0,60.0,-18.125112533569336,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001052422521752,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001108251672121,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,8.185509068425745e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.000110825181764,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0005257063894532,290.5562438964844,294.1499938964844,265.8358154296875,264.9341735839844,267.8539428710937,265.86309814453125,289.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,0.0,60.0,-18.125112533569336,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
