time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346140,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.000104882652522,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001104464899981,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,8.157540287356824e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.00011044650455,291.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0005239101010374,290.54742431640625,294.1499938964844,265.8166198730469,264.9120483398437,267.8138122558594,265.8406066894531,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,0.0,60.0,-18.07452774047852,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.000104882652522,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001104464899981,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,8.157540287356824e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.00011044650455,291.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0005239101010374,290.54742431640625,294.1499938964844,265.8166198730469,264.9120483398437,267.8138122558594,265.8406066894531,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,0.0,60.0,-18.07452774047852,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001044738746713,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001100160297937,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,8.125746535370126e-05,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0001100160443456,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0005218682345002,290.53857421875,294.1499938964844,265.8008117675781,264.89288330078125,267.7742919921875,265.82147216796875,289.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,0.0,60.0,-18.013031005859375,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001044738746713,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001100160297937,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,8.125746535370126e-05,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0001100160443456,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0005218682345002,290.53857421875,294.1499938964844,265.8008117675781,264.89288330078125,267.7742919921875,265.82147216796875,289.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,0.0,60.0,-18.013031005859375,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001040184433804,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001095364350476,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,8.090323535725474e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001095364495995,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63946533203125,0.0,0.0,0.0005195932462811,290.5296936035156,294.1499938964844,265.7882080078125,264.8765869140625,267.7354431152344,265.8056945800781,289.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,0.0,60.0,-17.940475463867188,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001040184433804,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001095364350476,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,8.090323535725474e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001095364495995,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63946533203125,0.0,0.0,0.0005195932462811,290.5296936035156,294.1499938964844,265.7882080078125,264.8765869140625,267.7354431152344,265.8056945800781,289.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,0.0,60.0,-17.940475463867188,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0001037733745761,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.000109278364107,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,8.071262709563598e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001092783786589,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0005183690809644,290.5252685546875,294.1499938964844,265.7830505371094,264.8694763183594,267.71630859375,265.7990417480469,289.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,0.0,60.0,-17.900196075439453,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001035200257319,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001090115765691,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,8.051557961152866e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.000109011591121,291.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0005171035300008,290.5208435058594,294.1499938964844,265.7785949707031,264.8630065917969,267.69732666015625,265.79296875,289.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,0.0,60.0,-17.858043670654297,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001029857667163,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001084489849745,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,8.010004967218265e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001084489922504,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239929199219,0.0,0.0,0.0005144348251633,290.5119934082031,294.1499938964844,265.77178955078125,264.8519592285156,267.6599426269531,265.7830505371094,289.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,0.0,60.0,-17.76662826538086,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001029857667163,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001084489849745,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,8.010004967218265e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001084489922504,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239929199219,0.0,0.0,0.0005144348251633,290.5119934082031,294.1499938964844,265.77178955078125,264.8519592285156,267.6599426269531,265.7830505371094,289.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,0.0,60.0,-17.76662826538086,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001024235534714,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001078569403034,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,7.966276461957023e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,0.0001078569548553,291.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0005116264801472,290.5031433105469,294.1499938964844,265.76763916015625,264.84332275390625,267.6234130859375,265.77593994140625,289.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,0.0,60.0,-17.66721534729004,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001024235534714,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001078569403034,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,7.966276461957023e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,0.0001078569548553,291.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0005116264801472,290.5031433105469,294.1499938964844,265.76763916015625,264.84332275390625,267.6234130859375,265.77593994140625,289.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,0.0,60.0,-17.66721534729004,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.000101845471363,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001072481900337,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.921314681880176e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001072482045856,291.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0005087387980893,290.4942932128906,294.1499938964844,265.76593017578125,264.8369140625,267.5877380371094,265.7712707519531,289.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,0.0,60.0,-17.56237030029297,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.000101845471363,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001072481900337,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.921314681880176e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001072482045856,291.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0005087387980893,290.4942932128906,294.1499938964844,265.76593017578125,264.8369140625,267.5877380371094,265.7712707519531,289.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,0.0,60.0,-17.56237030029297,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001012661377899,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0001066381300915,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.8762554039713e-05,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0001066381446435,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0005058449460193,290.4854431152344,294.1499938964844,265.7664489746094,264.83258056640625,267.55291748046875,265.768798828125,289.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,0.0,60.0,-17.454273223876953,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001012661377899,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0001066381300915,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.8762554039713e-05,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0001066381446435,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0005058449460193,290.4854431152344,294.1499938964844,265.7664489746094,264.83258056640625,267.55291748046875,265.768798828125,289.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,0.0,60.0,-17.454273223876953,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001009813713608,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,0.0001063382587744,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,7.854107388993725e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0001063382660504,291.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0005044224672019,290.4810485839844,294.1499938964844,265.7675170898437,264.8311462402344,267.5358581542969,265.76837158203125,289.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,0.0,60.0,-17.399852752685547,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001007026585284,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001060447539202,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,7.832429400878027e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001060447684722,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,0.0005030302563682,290.47662353515625,294.1499938964844,265.7690734863281,264.8302001953125,267.5190124511719,265.7684326171875,289.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,0.0,60.0,-17.34572410583496,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.000100173165265,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001054871681844,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,7.791246753185987e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001054871827363,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,0.0005003853584639,290.46783447265625,294.1499938964844,265.7735595703125,264.82958984375,267.4859619140625,265.7698974609375,289.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,0.0,60.0,-17.239938735961914,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.000100173165265,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001054871681844,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,7.791246753185987e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001054871827363,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,0.0005003853584639,290.46783447265625,294.1499938964844,265.7735595703125,264.82958984375,267.4859619140625,265.7698974609375,289.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,0.0,60.0,-17.239938735961914,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.969555685529484e-05,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001049842248903,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,7.754098623991013e-05,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001049842394422,291.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.0004979996010661,290.4590148925781,294.1499938964844,265.7797546386719,264.8305969238281,267.4538269042969,265.7731018066406,289.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,0.0,60.0,-17.140270233154297,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.969555685529484e-05,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001049842248903,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,7.754098623991013e-05,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001049842394422,291.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.0004979996010661,290.4590148925781,294.1499938964844,265.7797546386719,264.8305969238281,267.4538269042969,265.7731018066406,289.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,0.0,60.0,-17.140270233154297,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.928434155881404e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001045511962729,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,7.722115697106346e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0001045512108248,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.0004959455109201,290.4501953125,294.1499938964844,265.7874755859375,264.8330993652344,267.4225769042969,265.7778625488281,289.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,0.0,60.0,-17.049537658691406,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.928434155881404e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001045511962729,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,7.722115697106346e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0001045512108248,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.0004959455109201,290.4501953125,294.1499938964844,265.7874755859375,264.8330993652344,267.4225769042969,265.7778625488281,289.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,0.0,60.0,-17.049537658691406,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.89484105957672e-05,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001041974464897,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.695987733313814e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001041974610416,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0004942674422636,290.44140625,294.1499938964844,265.7965087890625,264.8369140625,267.3922119140625,265.7840576171875,289.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212415967383096e-08,0.0010542786912992,-0.031037637963891,0.0,0.0,0.0,0.0,60.0,-16.96999168395996,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.89484105957672e-05,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0001041974464897,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.695987733313814e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001041974610416,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0004942674422636,290.44140625,294.1499938964844,265.7965087890625,264.8369140625,267.3922119140625,265.7840576171875,289.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212415967383096e-08,0.0010542786912992,-0.031037637963891,0.0,0.0,0.0,0.0,60.0,-16.96999168395996,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,9.8809803603217e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001040514907799,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.68520767451264e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,0.0001040514980559,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.000493575062137,290.4369812011719,294.1499938964844,265.80145263671875,264.8392639160156,267.3773498535156,265.7876281738281,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528138373047,1.2039712338207664e-08,0.0010528018465265,-0.0305857062339782,0.0,0.0,0.0,0.0,60.0,-16.934843063354492,-0.0,-7.557218850706705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.868739289231598e-05,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001039225826389,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,7.675686356378719e-05,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,0.0001039225971908,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,0.0004929636488668,290.4325866699219,294.1499938964844,265.8066711425781,264.8418884277344,267.3626708984375,265.79150390625,289.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515094036236,1.188718901090624e-08,0.0010514975292608,-0.0301865711808204,0.0,0.0,0.0,0.0,60.0,-16.90241813659668,-0.0,-7.53850528667499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.849028720054775e-05,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.00010371501412,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,7.660355913685635e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.000103715028672,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,0.0004919790080748,290.4237365722656,294.1499938964844,265.8178100585937,264.847900390625,267.3339233398437,265.80010986328125,289.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494089219719,1.1641587249755505e-08,0.0010493972804397,-0.0295438263565301,0.0,0.0,0.0,0.0,60.0,-16.845821380615234,-0.0,-7.50842090724291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.849028720054775e-05,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.00010371501412,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,7.660355913685635e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.000103715028672,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,0.0004919790080748,290.4237365722656,294.1499938964844,265.8178100585937,264.847900390625,267.3339233398437,265.80010986328125,289.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494089219719,1.1641587249755505e-08,0.0010493972804397,-0.0295438263565301,0.0,0.0,0.0,0.0,60.0,-16.845821380615234,-0.0,-7.50842090724291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,9.833534568315372e-05,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0001035518580465,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,7.648304745089263e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001035518653225,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0004912050790153,290.4148864746094,294.1499938964844,265.8297119140625,264.8547668457031,267.3059997558594,265.80975341796875,289.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,0.0,60.0,-16.797998428344727,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,9.833534568315372e-05,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0001035518580465,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,7.648304745089263e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001035518653225,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0004912050790153,290.4148864746094,294.1499938964844,265.8297119140625,264.8547668457031,267.3059997558594,265.80975341796875,289.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,0.0,60.0,-16.797998428344727,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.820012201089412e-05,291.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.00010340946028,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,7.63778734835796e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.000103409474832,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0004905296373181,290.4059753417969,294.1499938964844,265.8421936035156,264.8623352050781,267.27886962890625,265.8202819824219,289.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975821316242,0.0,0.0,0.0,0.0,60.0,-16.755104064941406,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.820012201089412e-05,291.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.00010340946028,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,7.63778734835796e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.000103409474832,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0004905296373181,290.4059753417969,294.1499938964844,265.8421936035156,264.8623352050781,267.27886962890625,265.8202819824219,289.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975821316242,0.0,0.0,0.0,0.0,60.0,-16.755104064941406,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.808019967749716e-05,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001032831787597,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,7.628460298292339e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001032831933116,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0004899305640719,290.3970947265625,294.1499938964844,265.8550720214844,264.8704833984375,267.25244140625,265.8314819335937,289.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130612875831504e-08,0.0010450279805809,-0.0282064843922853,0.0,0.0,0.0,0.0,60.0,-16.71497917175293,-0.0,-7.446021754731191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.808019967749716e-05,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001032831787597,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,7.628460298292339e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001032831933116,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0004899305640719,290.3970947265625,294.1499938964844,265.8550720214844,264.8704833984375,267.25244140625,265.8314819335937,289.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130612875831504e-08,0.0010450279805809,-0.0282064843922853,0.0,0.0,0.0,0.0,60.0,-16.71497917175293,-0.0,-7.446021754731191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.802510612644257e-05,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0001032251602737,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,7.624174759257585e-05,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001032251675496,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0004896553582511,290.3926086425781,294.1499938964844,265.8616027832031,264.8747253417969,267.2395324707031,265.8373107910156,289.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444518411532,1.1061959348523942e-08,0.0010444407816976,-0.0280267912894487,0.0,0.0,0.0,0.0,60.0,-16.695940017700195,-0.0,-7.437657245645823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,9.797409438760953e-05,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0001031714418786,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,7.62020717957057e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001031714564305,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0004894005833193,290.3881530761719,294.1499938964844,265.8681640625,264.8790588378906,267.2268371582031,265.84326171875,289.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0998396859918104e-08,0.0010438973549753,-0.0278604198247194,0.0,0.0,0.0,0.0,60.0,-16.677526473999023,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,9.788120223674925e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001030736239044,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,7.612982881255448e-05,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0001030736311804,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0004889365518465,290.3791809082031,294.1499938964844,265.8812866210937,264.88787841796875,267.2019348144531,265.8554077148437,289.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.0882650336441202e-08,0.0010429075919091,-0.0275574550032615,0.0,0.0,0.0,0.0,60.0,-16.642152786254883,-0.0,-7.415834346602423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,9.788120223674925e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001030736239044,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,7.612982881255448e-05,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0001030736311804,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0004889365518465,290.3791809082031,294.1499938964844,265.8812866210937,264.88787841796875,267.2019348144531,265.8554077148437,289.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.0882650336441202e-08,0.0010429075919091,-0.0275574550032615,0.0,0.0,0.0,0.0,60.0,-16.642152786254883,-0.0,-7.415834346602423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
