time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348540,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,9.779930405784398e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001029873819788,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,7.60661278036423e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001029873965308,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,0.0004885274684056,290.3702087402344,294.1499938964844,265.89422607421875,264.8968200683594,267.177734375,265.8677673339844,289.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045885697,1.0780604853266595e-08,0.001042035059072,-0.0272903442382812,0.0,0.0,0.0,0.0,60.0,-16.609067916870117,-0.0,-7.403429691521525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,9.779930405784398e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001029873819788,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,7.60661278036423e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001029873965308,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,0.0004885274684056,290.3702087402344,294.1499938964844,265.89422607421875,264.8968200683594,267.177734375,265.8677673339844,289.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045885697,1.0780604853266595e-08,0.001042035059072,-0.0272903442382812,0.0,0.0,0.0,0.0,60.0,-16.609067916870117,-0.0,-7.403429691521525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.77268282440491e-05,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0001029110644594,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,7.600976096000522e-05,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001029110717354,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,0.0004881654458586,290.3612060546875,294.1499938964844,265.9068298339844,264.9057312011719,267.1542663574219,265.8801574707031,289.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690291318837808e-08,0.001041262759827,-0.027053939178586,0.0,0.0,0.0,0.0,60.0,-16.57796287536621,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.77268282440491e-05,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0001029110644594,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,7.600976096000522e-05,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001029110717354,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,0.0004881654458586,290.3612060546875,294.1499938964844,265.9068298339844,264.9057312011719,267.1542663574219,265.8801574707031,289.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690291318837808e-08,0.001041262759827,-0.027053939178586,0.0,0.0,0.0,0.0,60.0,-16.57796287536621,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.7662239568308e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001028430488076,290.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,7.59595277486369e-05,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001028430560836,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0004878428298979,290.3521423339844,294.1499938964844,265.9188842773437,264.9144592285156,267.1315002441406,265.8924255371094,289.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060981080769352e-08,0.0010405745124444,-0.0268432684242725,0.0,0.0,0.0,0.0,60.0,-16.54875373840332,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.7662239568308e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001028430488076,290.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,7.59595277486369e-05,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001028430560836,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0004878428298979,290.3521423339844,294.1499938964844,265.9188842773437,264.9144592285156,267.1315002441406,265.8924255371094,289.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060981080769352e-08,0.0010405745124444,-0.0268432684242725,0.0,0.0,0.0,0.0,60.0,-16.54875373840332,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,9.763196430867538e-05,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0001028111655614,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,7.593597547383979e-05,290.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0001028111728373,291.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,0.0004876915772911,290.3476257324219,294.1499938964844,265.9246520996094,264.9187316894531,267.120361328125,265.8984680175781,289.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572083652959918e-08,0.0010402519255876,-0.0267445109784603,0.0,0.0,0.0,0.0,60.0,-16.534719467163086,-0.0,-7.378112343303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,9.760297689354049e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0001027806356432,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,7.591342728119344e-05,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0001027806429192,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,0.0004875467566307,290.34307861328125,294.1499938964844,265.93023681640625,264.9228515625,267.109375,265.9043884277344,289.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956995738616e-08,0.0010399430757388,-0.0266499426215887,0.0,0.0,0.0,0.0,60.0,-16.52107810974121,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.754732309374958e-05,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001027220350806,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,7.587014260934666e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001027220423566,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.000487268785946,290.333984375,294.1499938964844,265.940673828125,264.9307861328125,267.0878295898437,265.9158630371094,289.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,0.0,60.0,-16.494754791259766,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.754732309374958e-05,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001027220350806,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,7.587014260934666e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001027220423566,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.000487268785946,290.333984375,294.1499938964844,265.940673828125,264.9307861328125,267.0878295898437,265.9158630371094,289.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,0.0,60.0,-16.494754791259766,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,9.749359014676884e-05,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001026654499582,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,7.582834950881079e-05,290.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0001026654572342,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0004870003904215,290.3248596191406,294.1499938964844,265.95001220703125,264.93804931640625,267.06689453125,265.9266662597656,289.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,0.0,60.0,-16.469703674316406,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,9.749359014676884e-05,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001026654499582,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,7.582834950881079e-05,290.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0001026654572342,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0004870003904215,290.3248596191406,294.1499938964844,265.95001220703125,264.93804931640625,267.06689453125,265.9266662597656,289.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,0.0,60.0,-16.469703674316406,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,9.743995906319468e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,0.0001026089739752,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,7.578663644380867e-05,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0001026089812512,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0004867324605584,290.3157043457031,294.1499938964844,265.9595642089844,264.9462890625,267.0465087890625,265.9369201660156,289.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,0.0,60.0,-16.445192337036133,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,9.743995906319468e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,0.0001026089739752,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,7.578663644380867e-05,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0001026089812512,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0004867324605584,290.3157043457031,294.1499938964844,265.9595642089844,264.9462890625,267.0465087890625,265.9369201660156,289.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,0.0,60.0,-16.445192337036133,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,9.738572407513856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001025518649839,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,7.574445771751925e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001025518722599,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.0004864615912083,290.3065185546875,294.1499938964844,265.9707336425781,264.9571228027344,267.0267333984375,265.947265625,289.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,0.0,60.0,-16.420011520385742,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,9.738572407513856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001025518649839,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,7.574445771751925e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001025518722599,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.0004864615912083,290.3065185546875,294.1499938964844,265.9707336425781,264.9571228027344,267.0267333984375,265.947265625,289.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,0.0,60.0,-16.420011520385742,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,9.7358446510043e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001025231395033,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,7.57232410251163e-05,290.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,0.0001025231467792,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0004863253270741,290.3019104003906,294.1499938964844,265.97686767578125,264.96343994140625,267.0170593261719,265.95263671875,289.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,0.0,60.0,-16.407024383544922,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,9.733108890941368e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001024943339871,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,7.570196612505242e-05,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,0.000102494341263,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.0004861886845901,290.2973022460937,294.1499938964844,265.9833679199219,264.9703063964844,267.007568359375,265.95819091796875,289.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,0.0,60.0,-16.393787384033203,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,9.727619908517228e-05,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0001024365265038,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,7.56592708057724e-05,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001024365337798,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.0004859144974034,290.2880859375,294.1499938964844,265.9973449707031,264.9857177734375,266.989013671875,265.969970703125,289.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,0.0,60.0,-16.366600036621094,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,9.727619908517228e-05,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0001024365265038,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,7.56592708057724e-05,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001024365337798,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.0004859144974034,290.2880859375,294.1499938964844,265.9973449707031,264.9857177734375,266.989013671875,265.969970703125,289.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,0.0,60.0,-16.366600036621094,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,9.72211782936938e-05,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0001023785880533,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,7.561647362308577e-05,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0001023785953293,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0004856396699324,290.27880859375,294.1499938964844,266.0125732421875,265.0031433105469,266.9710998535156,265.9826965332031,289.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,0.0,60.0,-16.3385009765625,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,9.72211782936938e-05,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0001023785880533,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,7.561647362308577e-05,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,0.0001023785953293,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0004856396699324,290.27880859375,294.1499938964844,266.0125732421875,265.0031433105469,266.9710998535156,265.9826965332031,289.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,0.0,60.0,-16.3385009765625,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,9.716615750221536e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0001023206423269,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,7.557367644039914e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0001023206496029,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.0004853647842537,290.26953125,294.1499938964844,266.0289306640625,265.0223999023437,266.95379638671875,265.9964904785156,289.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,0.0,60.0,-16.309602737426758,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,9.716615750221536e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0001023206423269,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,7.557367644039914e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0001023206496029,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.0004853647842537,290.26953125,294.1499938964844,266.0289306640625,265.0223999023437,266.95379638671875,265.9964904785156,289.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,0.0,60.0,-16.309602737426758,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,9.711122402222828e-05,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001022627984639,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,7.553095201728866e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001022628057398,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0004850903933402,290.2601928710937,294.1499938964844,266.0462951660156,265.0433349609375,266.9371643066406,266.0112609863281,289.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,0.0,60.0,-16.280004501342773,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,9.711122402222828e-05,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001022627984639,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,7.553095201728866e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001022628057398,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0004850903933402,290.2601928710937,294.1499938964844,266.0462951660156,265.0433349609375,266.9371643066406,266.0112609863281,289.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,0.0,60.0,-16.280004501342773,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,9.708381548989564e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.00010223393474,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,7.55096334614791e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.000102233942016,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969116210937,0.0,0.0,0.0004849534889217,290.2555236816406,294.1499938964844,266.0552978515625,265.05438232421875,266.9290771484375,266.0190124511719,289.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,0.0,60.0,-16.264976501464844,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.705646516522393e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0001022051364998,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,7.548836583737284e-05,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001022051437757,291.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,0.0004848168755415,290.2508544921875,294.1499938964844,266.06451416015625,265.0657653808594,266.9211730957031,266.0270080566406,289.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,0.0,60.0,-16.249807357788086,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,9.700198279460892e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.000102147765574,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,7.544599066022784e-05,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.00010214777285,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004845447547268,290.2414855957031,294.1499938964844,266.0835266113281,265.0895080566406,266.90582275390625,266.04364013671875,289.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,0.0,60.0,-16.21910285949707,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,9.700198279460892e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.000102147765574,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,7.544599066022784e-05,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.00010214777285,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004845447547268,290.2414855957031,294.1499938964844,266.0835266113281,265.0895080566406,266.90582275390625,266.04364013671875,289.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,0.0,60.0,-16.21910285949707,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.694782056612894e-05,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.0001020907293423,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,7.540386286564171e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0001020907366182,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758850097656,0.0,0.0,0.000484274176415,290.2320861816406,294.1499938964844,266.1031799316406,265.1143798828125,266.89111328125,266.06109619140625,289.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,0.0,60.0,-16.1879940032959,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.694782056612894e-05,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.0001020907293423,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,7.540386286564171e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0001020907366182,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758850097656,0.0,0.0,0.000484274176415,290.2320861816406,294.1499938964844,266.1031799316406,265.1143798828125,266.89111328125,266.06109619140625,289.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,0.0,60.0,-16.1879940032959,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,9.689405851531774e-05,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,0.0001020341078401,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,7.5362047937233e-05,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.000102034122392,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,0.0004840056353714,290.22265625,294.1499938964844,266.12335205078125,265.1402282714844,266.8770446777344,266.07928466796875,288.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,0.0,60.0,-16.156570434570312,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,9.689405851531774e-05,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,0.0001020341078401,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,7.5362047937233e-05,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.000102034122392,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,0.0004840056353714,290.22265625,294.1499938964844,266.12335205078125,265.1402282714844,266.8770446777344,266.07928466796875,288.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,0.0,60.0,-16.156570434570312,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,9.684072574600576e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0001019779519992,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,7.532056770287454e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0001019779592752,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0004837392480112,290.2132263183594,294.1499938964844,266.1439514160156,265.16680908203125,266.86358642578125,266.0980834960937,288.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,0.0,60.0,-16.12492561340332,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,9.684072574600576e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0001019779519992,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,7.532056770287454e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0001019779592752,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0004837392480112,290.2132263183594,294.1499938964844,266.1439514160156,265.16680908203125,266.86358642578125,266.0980834960937,288.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,0.0,60.0,-16.12492561340332,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239929199219,0.0,0.0,9.681424126029016e-05,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,0.0001019500632537,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,7.529996946686879e-05,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0001019500705297,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.000483606941998,290.20849609375,294.1499938964844,266.15435791015625,265.18035888671875,266.85711669921875,266.1076965332031,288.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,0.0,60.0,-16.109046936035156,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,9.67878950177692e-05,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,0.0001019223200273,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,7.527948037022725e-05,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0001019223273033,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35040283203125,0.0,0.0,0.0004834753344766,290.2037658691406,294.1499938964844,266.1648254394531,265.19403076171875,266.8507995605469,266.117431640625,288.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,0.0,60.0,-16.09314727783203,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,9.673564636614174e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.0001018672919599,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,7.523883687099442e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,0.0001018673065118,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0004832143313251,290.1942443847656,294.1499938964844,266.1858825683594,265.2216186523437,266.838623046875,266.1371765136719,288.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,0.0,60.0,-16.061338424682617,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,9.673564636614174e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.0001018672919599,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,7.523883687099442e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,0.0001018673065118,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0004832143313251,290.1942443847656,294.1499938964844,266.1858825683594,265.2216186523437,266.838623046875,266.1371765136719,288.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,0.0,60.0,-16.061338424682617,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
