time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350940,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,9.668395796325058e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001018128677969,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,7.519863720517606e-05,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001018128750729,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.0004829561512451,290.18475341796875,294.1499938964844,266.2070007324219,265.2494812011719,266.8270568847656,266.1572265625,288.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,0.0,60.0,-16.029573440551758,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,9.668395796325058e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001018128677969,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,7.519863720517606e-05,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001018128750729,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.0004829561512451,290.18475341796875,294.1499938964844,266.2070007324219,265.2494812011719,266.8270568847656,266.1572265625,288.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,0.0,60.0,-16.029573440551758,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,9.663298988016322e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001017592003336,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.546142578125,0.0,0.0,7.515899778809398e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0001017592076095,291.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,0.0004827015800401,290.1752014160156,294.1499938964844,266.2280578613281,265.2773742675781,266.8160705566406,266.1774597167969,288.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,0.0,60.0,-15.997963905334473,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,9.663298988016322e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001017592003336,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.546142578125,0.0,0.0,7.515899778809398e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0001017592076095,291.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,0.0004827015800401,290.1752014160156,294.1499938964844,266.2280578613281,265.2773742675781,266.8160705566406,266.1774597167969,288.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,0.0,60.0,-15.997963905334473,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,9.65827057370916e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,0.0001017062459141,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,7.511988223996013e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.00010170625319,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0004824503848794,290.1656494140625,294.1499938964844,266.2489318847656,265.3051147460937,266.8056640625,266.19781494140625,288.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,0.0,60.0,-15.966569900512695,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,9.65827057370916e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,0.0001017062459141,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,7.511988223996013e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.00010170625319,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0004824503848794,290.1656494140625,294.1499938964844,266.2489318847656,265.3051147460937,266.8056640625,266.19781494140625,288.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,0.0,60.0,-15.966569900512695,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,9.655790199758484e-05,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0001016801179503,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,7.510059367632493e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,0.0001016801325022,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117370605469,0.0,0.0,0.0004823264607694,290.1608581542969,294.1499938964844,266.2592468261719,265.31890869140625,266.8006896972656,266.2079772949219,288.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,0.0,60.0,-15.95100212097168,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,9.653328743297608e-05,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0001016542082652,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,7.508145063184202e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001016542155412,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0004822035552933,290.1560363769531,294.1499938964844,266.2695007324219,265.33258056640625,266.7958374023437,266.2181396484375,288.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,0.0,60.0,-15.935524940490724,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,9.648484410718083e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001016031892504,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,7.504376844735816e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,0.0001016031965264,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0004819615569431,290.1464538574219,294.1499938964844,266.2896423339844,265.3595275878906,266.7865905761719,266.2383117675781,288.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,0.0,60.0,-15.904932022094728,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,9.648484410718083e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001016031892504,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,7.504376844735816e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,0.0001016031965264,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0004819615569431,290.1464538574219,294.1499938964844,266.2896423339844,265.3595275878906,266.7865905761719,266.2383117675781,288.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,0.0,60.0,-15.904932022094728,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,9.643733210396022e-05,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0001015531597658,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,7.500681385863572e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001015531670418,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,0.0004817242152057,290.1368103027344,294.1499938964844,266.30926513671875,265.38580322265625,266.77783203125,266.2582702636719,288.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,0.0,60.0,-15.874812126159668,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,9.643733210396022e-05,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0001015531597658,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,7.500681385863572e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001015531670418,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,0.0004817242152057,290.1368103027344,294.1499938964844,266.30926513671875,265.38580322265625,266.77783203125,266.2582702636719,288.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,0.0,60.0,-15.874812126159668,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,9.63911588769406e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,0.0001015045418171,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,7.497090700780973e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.000101504549093,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,0.0004814935964532,290.1271667480469,294.1499938964844,266.3282470703125,265.41119384765625,266.7696228027344,266.27783203125,288.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,0.0,60.0,-15.845401763916016,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,9.63911588769406e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,0.0001015045418171,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,7.497090700780973e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.000101504549093,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,0.0004814935964532,290.1271667480469,294.1499938964844,266.3282470703125,265.41119384765625,266.7696228027344,266.27783203125,288.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,0.0,60.0,-15.845401763916016,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,9.634612797526644e-05,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001014571171253,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,7.493588054785505e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0001014571244013,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0004812686529476,290.11749267578125,294.1499938964844,266.346435546875,265.435546875,266.7618408203125,266.2970275878906,288.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,0.0,60.0,-15.816614151000977,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,9.634612797526644e-05,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001014571171253,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,7.493588054785505e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0001014571244013,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0004812686529476,290.11749267578125,294.1499938964844,266.346435546875,265.435546875,266.7618408203125,266.2970275878906,288.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,0.0,60.0,-15.816614151000977,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,9.632428555050863e-05,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0001014341178233,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,7.491889118682593e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087829589844,0.0,0.0,0.0001014341250993,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0004811595426872,290.1126403808594,294.1499938964844,266.3551940917969,265.4472961425781,266.7581481933594,266.3063659667969,288.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,0.0,60.0,-15.802581787109377,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,9.630277054384352e-05,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,0.0001014114604913,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,7.490215648431331e-05,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0001014114677673,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0004810520622413,290.1077880859375,294.1499938964844,266.3637390136719,265.45867919921875,266.7545471191406,266.3155822753906,288.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,0.0,60.0,-15.788750648498535,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,9.626128303352743e-05,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0001013677683658,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,7.48698876122944e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0001013677756418,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0004808448429685,290.0980529785156,294.1499938964844,266.3800354003906,265.4803771972656,266.7477111816406,266.3334045410156,288.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,0.0,60.0,-15.761890411376951,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,9.626128303352743e-05,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0001013677683658,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,7.48698876122944e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0001013677756418,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0004808448429685,290.0980529785156,294.1499938964844,266.3800354003906,265.4803771972656,266.7477111816406,266.3334045410156,288.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,0.0,60.0,-15.761890411376951,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,9.6221556304954e-05,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.0001013259316096,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,7.483898662030697e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0001013259388855,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0004806463839486,290.0883178710937,294.1499938964844,266.39520263671875,265.50048828125,266.7412414550781,266.3505554199219,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,0.0,60.0,-15.735965728759766,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,9.6221556304954e-05,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.0001013259316096,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,7.483898662030697e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0001013259388855,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0004806463839486,290.0883178710937,294.1499938964844,266.39520263671875,265.50048828125,266.7412414550781,266.3505554199219,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,0.0,60.0,-15.735965728759766,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,9.6184310677927e-05,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001012867069221,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,7.48100210330449e-05,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.000101286714198,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004804603231605,290.0785522460937,294.1499938964844,266.4091186523437,265.518798828125,266.7351989746094,266.3666687011719,288.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248359758406,8.768199499797902e-09,0.0010248272446915,-0.0220216568559408,0.0,0.0,0.0,0.0,60.0,-15.711377143859863,-0.0,-7.160909376580096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,9.6184310677927e-05,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001012867069221,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,7.48100210330449e-05,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.000101286714198,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004804603231605,290.0785522460937,294.1499938964844,266.4091186523437,265.518798828125,266.7351989746094,266.3666687011719,288.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248359758406,8.768199499797902e-09,0.0010248272446915,-0.0220216568559408,0.0,0.0,0.0,0.0,60.0,-15.711377143859863,-0.0,-7.160909376580096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,9.61499463301152e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,0.0001012505235848,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,7.47832891647704e-05,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,0.0001012505308608,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0004802886687684,290.0687866210937,294.1499938964844,266.42169189453125,265.53515625,266.7294921875,266.3817443847656,288.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244698496535,8.725378641827321e-09,0.0010244611185044,-0.0219095274806022,0.0,0.0,0.0,0.0,60.0,-15.688165664672852,-0.0,-7.155792758339885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,9.61499463301152e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,0.0001012505235848,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,7.47832891647704e-05,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,0.0001012505308608,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0004802886687684,290.0687866210937,294.1499938964844,266.42169189453125,265.53515625,266.7294921875,266.3817443847656,288.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244698496535,8.725378641827321e-09,0.0010244611185044,-0.0219095274806022,0.0,0.0,0.0,0.0,60.0,-15.688165664672852,-0.0,-7.155792758339885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,9.613350266590714e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,0.0001012332068057,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,7.477050530724227e-05,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0001012332140817,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0004802065377589,290.0638732910156,294.1499938964844,266.4273986816406,265.5425109863281,266.7267150878906,266.3889465332031,288.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242945281788,8.704891030220097e-09,0.001024285913445,-0.0218558777123689,0.0,0.0,0.0,0.0,60.0,-15.676990509033203,-0.0,-7.153345649157927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,9.611822315491736e-05,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0001012171196634,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,7.475862366845831e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0001012171269394,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0004801302275154,290.0589599609375,294.1499938964844,266.4327697753906,265.54931640625,266.7240600585937,266.39581298828125,288.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241317795589,8.685854702150664e-09,0.0010241230484098,-0.02180602774024,0.0,0.0,0.0,0.0,60.0,-15.666277885437012,-0.0,-7.151071912403496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,9.609012340661138e-05,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,0.0001011875283438,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,7.473675941582769e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001011875356198,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0004799898597411,290.04913330078125,294.1499938964844,266.4422302246094,265.5611572265625,266.71893310546875,266.4085998535156,288.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238322429358,8.650834715240308e-09,0.001023823628202,-0.021714324131608,0.0,0.0,0.0,0.0,60.0,-15.646035194396973,-0.0,-7.146889657860811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,9.609012340661138e-05,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,0.0001011875283438,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,7.473675941582769e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001011875356198,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0004799898597411,290.04913330078125,294.1499938964844,266.4422302246094,265.5611572265625,266.71893310546875,266.4085998535156,288.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238322429358,8.650834715240308e-09,0.001023823628202,-0.021714324131608,0.0,0.0,0.0,0.0,60.0,-15.646035194396973,-0.0,-7.146889657860811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167175292969,0.0,0.0,9.60660181590356e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001011621498037,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,7.471801654901356e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,0.0001011621570796,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0004798694571945,290.039306640625,294.1499938964844,266.45001220703125,265.5704650878906,266.7140197753906,266.4200439453125,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620800073799728e-09,0.0010235668160021,-0.0216356739401817,0.0,0.0,0.0,0.0,60.0,-15.627613067626951,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167175292969,0.0,0.0,9.60660181590356e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001011621498037,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,7.471801654901356e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,0.0001011621570796,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0004798694571945,290.039306640625,294.1499938964844,266.45001220703125,265.5704650878906,266.7140197753906,266.4200439453125,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620800073799728e-09,0.0010235668160021,-0.0216356739401817,0.0,0.0,0.0,0.0,60.0,-15.627613067626951,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,9.604643855709584e-05,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001011415297398,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,7.470278796972707e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,0.0001011415370157,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0004797716683242,290.0294189453125,294.1499938964844,266.455810546875,265.5771484375,266.7093200683594,266.42999267578125,288.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596402700788985e-09,0.0010233581997454,-0.0215717870742082,0.0,0.0,0.0,0.0,60.0,-15.611128807067873,-0.0,-7.14039245508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,9.604643855709584e-05,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001011415297398,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,7.470278796972707e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,0.0001011415370157,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0004797716683242,290.0294189453125,294.1499938964844,266.455810546875,265.5771484375,266.7093200683594,266.42999267578125,288.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596402700788985e-09,0.0010233581997454,-0.0215717870742082,0.0,0.0,0.0,0.0,60.0,-15.611128807067873,-0.0,-7.14039245508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,9.60330362431705e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.000101127414382,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,7.469236152246594e-05,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.000101127421658,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0004797047004103,290.01953125,294.1499938964844,266.4595642089844,265.5813293457031,266.7048034667969,266.43829345703125,288.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223856464,8.579696064714426e-09,0.0010232152417302,-0.0215280372649431,0.0,0.0,0.0,0.0,60.0,-15.596966743469238,-0.0,-7.138398672168479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,9.60330362431705e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.000101127414382,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,7.469236152246594e-05,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.000101127421658,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0004797047004103,290.01953125,294.1499938964844,266.4595642089844,265.5813293457031,266.7048034667969,266.43829345703125,288.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223856464,8.579696064714426e-09,0.0010232152417302,-0.0215280372649431,0.0,0.0,0.0,0.0,60.0,-15.596966743469238,-0.0,-7.138398672168479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,9.602925274521112e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001011234344332,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,7.468942203558981e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0001011234417092,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0004796858411282,290.0145874023437,294.1499938964844,266.460693359375,265.58251953125,266.7025756835937,266.4418029785156,288.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231834603473,8.574982501841077e-09,0.0010231749620288,-0.0215156935155391,0.0,0.0,0.0,0.0,60.0,-15.590791702270508,-0.0,-7.137836632864494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,9.602912905393168e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.000101123303466,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,7.468932744814083e-05,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,0.0001011233107419,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.0004796852008439,290.0096435546875,294.1499938964844,266.4613342285156,265.5830993652344,266.70037841796875,266.4448547363281,288.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231821797788,8.574823517903951e-09,0.0010231735650449,-0.0215152781456708,0.0,0.0,0.0,0.0,60.0,-15.585450172424316,-0.0,-7.137817448210626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,9.604056685930118e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001011353451758,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,7.469821866834536e-05,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,0.0001011353524518,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,0.0004797423316631,289.99969482421875,294.1499938964844,266.4611511230469,265.5825500488281,266.6960754394531,266.44976806640625,288.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233039502054,8.589070787934361e-09,0.0010232953354716,-0.0215525850653648,0.0,0.0,0.0,0.0,60.0,-15.57713508605957,-0.0,-7.1395177769773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,9.604056685930118e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001011353451758,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,7.469821866834536e-05,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,0.0001011353524518,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,0.0004797423316631,289.99969482421875,294.1499938964844,266.4611511230469,265.5825500488281,266.6960754394531,266.44976806640625,288.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233039502054,8.589070787934361e-09,0.0010232953354716,-0.0215525850653648,0.0,0.0,0.0,0.0,60.0,-15.57713508605957,-0.0,-7.1395177769773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
