time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353340,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,9.607298125047235e-05,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.000101169476693,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,7.472342986147851e-05,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001011694839689,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0004799042362719,289.98974609375,294.1499938964844,266.45904541015625,265.5797424316406,266.6918029785156,266.4527893066406,288.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236492380499,8.629448267072348e-09,0.0010236405069008,-0.021658319979906,0.0,0.0,0.0,0.0,60.0,-15.573195457458496,-0.0,-7.144336677811225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,9.607298125047235e-05,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.000101169476693,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,7.472342986147851e-05,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001011694839689,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0004799042362719,289.98974609375,294.1499938964844,266.45904541015625,265.5797424316406,266.6918029785156,266.4527893066406,288.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236492380499,8.629448267072348e-09,0.0010236405069008,-0.021658319979906,0.0,0.0,0.0,0.0,60.0,-15.573195457458496,-0.0,-7.144336677811225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,9.613118891138583e-05,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001012307766359,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,7.476870814571157e-05,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,0.0001012307839118,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,0.0004801950417459,289.9797668457031,294.1499938964844,266.4551086425781,265.5747985839844,266.6875305175781,266.4539794921875,288.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024269266054,8.701969811397703e-09,0.0010242605349048,-0.021848227828741,0.0,0.0,0.0,0.0,60.0,-15.574337005615234,-0.0,-7.152996772674669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,9.613118891138583e-05,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001012307766359,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,7.476870814571157e-05,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,0.0001012307839118,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,0.0004801950417459,289.9797668457031,294.1499938964844,266.4551086425781,265.5747985839844,266.6875305175781,266.4539794921875,288.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024269266054,8.701969811397703e-09,0.0010242605349048,-0.021848227828741,0.0,0.0,0.0,0.0,60.0,-15.574337005615234,-0.0,-7.152996772674669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,9.622030484024437e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001013246219372,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,7.483801891794428e-05,290.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0001013246292131,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0004806401848327,289.9697265625,294.1499938964844,266.44940185546875,265.5678100585937,266.68328857421875,266.4532775878906,288.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252186330035,8.812995666573897e-09,0.0010252099018543,-0.0221389606595039,0.0,0.0,0.0,0.0,60.0,-15.581275939941406,-0.0,-7.166264026636783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,9.622030484024437e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001013246219372,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,7.483801891794428e-05,290.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0001013246292131,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0004806401848327,289.9697265625,294.1499938964844,266.44940185546875,265.5678100585937,266.68328857421875,266.4532775878906,288.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252186330035,8.812995666573897e-09,0.0010252099018543,-0.0221389606595039,0.0,0.0,0.0,0.0,60.0,-15.581275939941406,-0.0,-7.166264026636783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,9.627596591599286e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001013832297758,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,7.488131086574867e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,0.0001013832370517,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.000480918213725,289.9647216796875,294.1499938964844,266.4458923339844,265.5635681152344,266.6811218261719,266.4521789550781,288.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258116526529,8.882337532156726e-09,0.0010258026886731,-0.0223205350339412,0.0,0.0,0.0,0.0,60.0,-15.587215423583984,-0.0,-7.174556770905839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,9.63409838732332e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0001014517038129,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,7.493187877116725e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441711425781,0.0,0.0,0.0001014517038129,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.0004812430124729,289.9596862792969,294.1499938964844,266.44195556640625,265.5588684082031,266.678955078125,266.4505920410156,288.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265043238177,8.963345621282315e-09,0.001026495359838,-0.0225326586514711,0.0,0.0,0.0,0.0,60.0,-15.59472370147705,-0.0,-7.184250705449814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,9.649492130847648e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0001016138048726,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,7.505161192966625e-05,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001016138121485,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0004820119647774,289.9496154785156,294.1499938964844,266.4328308105469,265.5480651855469,266.674560546875,266.4461669921875,288.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281443828716,9.15513531651868e-09,0.0010281351860612,-0.0230348501354455,0.0,0.0,0.0,0.0,60.0,-15.614218711853027,-0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,9.649492130847648e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0001016138048726,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,7.505161192966625e-05,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001016138121485,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0004820119647774,289.9496154785156,294.1499938964844,266.4328308105469,265.5480651855469,266.674560546875,266.4461669921875,288.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281443828716,9.15513531651868e-09,0.0010281351860612,-0.0230348501354455,0.0,0.0,0.0,0.0,60.0,-15.614218711853027,-0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,9.66826846706681e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0001018115290207,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,7.519764767494053e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001018115290207,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0004829498648177,289.9394836425781,294.1499938964844,266.4220886230469,265.5354919433594,266.6700134277344,266.43963623046875,288.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301448637619,9.389065525056141e-09,0.0010301354341208,-0.0236473623663187,0.0,0.0,0.0,0.0,60.0,-15.640861511230469,-0.0,-7.23530106938597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,9.66826846706681e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0001018115290207,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,7.519764767494053e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001018115290207,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0004829498648177,289.9394836425781,294.1499938964844,266.4220886230469,265.5354919433594,266.6700134277344,266.43963623046875,288.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301448637619,9.389065525056141e-09,0.0010301354341208,-0.0236473623663187,0.0,0.0,0.0,0.0,60.0,-15.640861511230469,-0.0,-7.23530106938597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,9.689883154351264e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,0.0001020391428028,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,7.536576595157385e-05,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,0.0001020391500787,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004840295878238,289.9293212890625,294.1499938964844,266.4097900390625,265.521240234375,266.6653747558594,266.4313049316406,288.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324477916583,9.658367439158157e-09,0.0010324381291866,-0.0243524592369794,0.0,0.0,0.0,0.0,60.0,-15.673169136047363,-0.0,-7.26768831782465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,9.689883154351264e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,0.0001020391428028,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,7.536576595157385e-05,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,0.0001020391500787,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004840295878238,289.9293212890625,294.1499938964844,266.4097900390625,265.521240234375,266.6653747558594,266.4313049316406,288.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324477916583,9.658367439158157e-09,0.0010324381291866,-0.0243524592369794,0.0,0.0,0.0,0.0,60.0,-15.673169136047363,-0.0,-7.26768831782465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,9.714091720525175e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0001022940632537,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,7.555404590675607e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001022940705297,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0004852388228755,289.9190979003906,294.1499938964844,266.3959655761719,265.50543212890625,266.6605529785156,266.4212341308594,288.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350269731134,9.959976843276765e-09,0.0010350169613957,-0.025142103433609,0.0,0.0,0.0,0.0,60.0,-15.71088981628418,-0.0,-7.304046789613494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,9.714091720525175e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0001022940632537,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,7.555404590675607e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001022940705297,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0004852388228755,289.9190979003906,294.1499938964844,266.3959655761719,265.50543212890625,266.6605529785156,266.4212341308594,288.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350269731134,9.959976843276765e-09,0.0010350169613957,-0.025142103433609,0.0,0.0,0.0,0.0,60.0,-15.71088981628418,-0.0,-7.304046789613494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,9.727024007588624e-05,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,0.0001024302473524,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,7.565462874481454e-05,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0001024302546284,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,0.0004858848114963,289.9140014648437,294.1499938964844,266.38848876953125,265.4969482421875,266.6580505371094,266.4154052734375,288.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364048648625,1.0121103066751402e-08,0.0010363947367295,-0.0255639255046844,0.0,0.0,0.0,0.0,60.0,-15.731900215148926,-0.0,-7.323507134060493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,9.740404493641108e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,0.0001025711535476,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,7.575870404252782e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0001025711535476,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0004865532100666,289.9088439941406,294.1499938964844,266.38067626953125,265.4881286621094,266.655517578125,266.4091186523437,288.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378304868936,1.0287811491593857e-08,0.00103782012593,-0.026000352576375,0.0,0.0,0.0,0.0,60.0,-15.75395679473877,-0.0,-7.343668784187686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.768195013748482e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.0001028637998388,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,7.597485091537237e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.0001028638071147,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0004879414045717,289.8985595703125,294.1499938964844,266.3639831542969,265.46942138671875,266.6502685546875,266.3952941894531,288.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634060743086593e-08,0.0010407808003947,-0.0269067492336034,0.0,0.0,0.0,0.0,60.0,-15.80070972442627,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.768195013748482e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.0001028637998388,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,7.597485091537237e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.0001028638071147,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0004879414045717,289.8985595703125,294.1499938964844,266.3639831542969,265.46942138671875,266.6502685546875,266.3952941894531,288.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634060743086593e-08,0.0010407808003947,-0.0269067492336034,0.0,0.0,0.0,0.0,60.0,-15.80070972442627,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,9.796882659429684e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0001031658903229,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,7.619797543156892e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0001031658975989,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,0.0004893743898719,289.88818359375,294.1499938964844,266.3459167480469,265.44940185546875,266.6447448730469,266.37957763671875,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423223644495,0.0,0.0,0.0,0.0,60.0,-15.850640296936035,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,9.796882659429684e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0001031658903229,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,7.619797543156892e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0001031658975989,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,0.0004893743898719,289.88818359375,294.1499938964844,266.3459167480469,265.44940185546875,266.6447448730469,266.37957763671875,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423223644495,0.0,0.0,0.0,0.0,60.0,-15.850640296936035,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.825822053244336e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,0.0001034706365317,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,7.64230644563213e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0001034706438076,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0004908199771307,289.8777770996094,294.1499938964844,266.3265991210937,265.4281921386719,266.63897705078125,266.3622741699219,288.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352048190360621e-08,0.0010469200788065,-0.0287860557436943,0.0,0.0,0.0,0.0,60.0,-15.902355194091797,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.825822053244336e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,0.0001034706365317,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,7.64230644563213e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0001034706438076,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0004908199771307,289.8777770996094,294.1499938964844,266.3265991210937,265.4281921386719,266.63897705078125,266.3622741699219,288.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352048190360621e-08,0.0010469200788065,-0.0287860557436943,0.0,0.0,0.0,0.0,60.0,-15.902355194091797,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,9.854513336904348e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001037727706716,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,7.664621080039069e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0001037727779475,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0004922531661577,289.8673095703125,294.1499938964844,266.3059997558594,265.4058837890625,266.6329650878906,266.3436279296875,288.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709517799829428e-08,0.0010499766794964,-0.0297216083854436,0.0,0.0,0.0,0.0,60.0,-15.95504665374756,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,9.854513336904348e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001037727706716,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,7.664621080039069e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0001037727779475,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0004922531661577,289.8673095703125,294.1499938964844,266.3059997558594,265.4058837890625,266.6329650878906,266.3436279296875,288.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709517799829428e-08,0.0010499766794964,-0.0297216083854436,0.0,0.0,0.0,0.0,60.0,-15.95504665374756,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,9.86856612144038e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,0.0001039207563735,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,7.675551023567095e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,0.0001039207563735,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,0.0004929551505483,289.862060546875,294.1499938964844,266.2952575683594,265.3943176269531,266.6298217773437,266.33367919921875,288.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884606188061753e-08,0.0010514738969504,-0.030179813504219,0.0,0.0,0.0,0.0,60.0,-15.981491088867188,-0.0,-7.538189095157578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,9.88234969554469e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0001040659044519,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,7.686272147111595e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0001040659044519,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0004936436889693,289.8568115234375,294.1499938964844,266.28424072265625,265.3825378417969,266.6266174316406,266.3233642578125,288.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056341702759711e-08,0.00105294235982,-0.03062922693789,0.0,0.0,0.0,0.0,60.0,-16.007831573486328,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,9.90862972685136e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0001043426454998,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,7.70671249483712e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0001043426527758,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,0.0004949564463458,289.84625244140625,294.1499938964844,266.2613220214844,265.3582458496094,266.6199951171875,266.3018493652344,288.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055754488334,1.2383777558966358e-08,0.0010557421483099,-0.0314860381186008,0.0,0.0,0.0,0.0,60.0,-16.05971908569336,-0.0,-7.599518880851974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,9.90862972685136e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0001043426454998,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,7.70671249483712e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0001043426527758,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,0.0004949564463458,289.84625244140625,294.1499938964844,266.2613220214844,265.3582458496094,266.6199951171875,266.3018493652344,288.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055754488334,1.2383777558966358e-08,0.0010557421483099,-0.0314860381186008,0.0,0.0,0.0,0.0,60.0,-16.05971908569336,-0.0,-7.599518880851974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,9.932724788086487e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0001045963799697,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,7.725453178863972e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001045963872456,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0004961600061506,289.8356628417969,294.1499938964844,266.2373352050781,265.3331298828125,266.61297607421875,266.27899169921875,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583219118416,1.2683988970252358e-08,0.0010583092225715,-0.0322715528309345,0.0,0.0,0.0,0.0,60.0,-16.109291076660156,-0.0,-7.636523235987627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,9.932724788086487e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0001045963799697,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,7.725453178863972e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001045963872456,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0004961600061506,289.8356628417969,294.1499938964844,266.2373352050781,265.3331298828125,266.61297607421875,266.27899169921875,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583219118416,1.2683988970252358e-08,0.0010583092225715,-0.0322715528309345,0.0,0.0,0.0,0.0,60.0,-16.109291076660156,-0.0,-7.636523235987627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.954056440619752e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0001048210106091,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,7.742043817415833e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001048210178851,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0004972255555912,289.8250427246094,294.1499938964844,266.2123107910156,265.3072814941406,266.60565185546875,266.2550048828125,288.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605948045849,1.2949764816028164e-08,0.0010605817660689,-0.0329669155180454,0.0,0.0,0.0,0.0,60.0,-16.155736923217773,-0.0,-7.669358126349834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.954056440619752e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0001048210106091,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,7.742043817415833e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001048210178851,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0004972255555912,289.8250427246094,294.1499938964844,266.2123107910156,265.3072814941406,266.60565185546875,266.2550048828125,288.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605948045849,1.2949764816028164e-08,0.0010605817660689,-0.0329669155180454,0.0,0.0,0.0,0.0,60.0,-16.155736923217773,-0.0,-7.669358126349834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,9.972252883017064e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0001050126229529,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,7.756197010166943e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001050126302288,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0004981345264241,289.8143615722656,294.1499938964844,266.18634033203125,265.28076171875,266.59796142578125,266.2300109863281,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625335853546,1.3176477686727141e-08,0.0010625204304233,-0.033560037612915,0.0,0.0,0.0,0.0,60.0,-16.198345184326172,-0.0,-7.697422432784151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,9.972252883017064e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0001050126229529,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,7.756197010166943e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001050126302288,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0004981345264241,289.8143615722656,294.1499938964844,266.18634033203125,265.28076171875,266.59796142578125,266.2300109863281,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625335853546,1.3176477686727141e-08,0.0010625204304233,-0.033560037612915,0.0,0.0,0.0,0.0,60.0,-16.198345184326172,-0.0,-7.697422432784151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,9.98012546915561e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001050955324899,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,7.76232045609504e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,0.0001050955397658,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,0.0004985277773812,289.8089904785156,294.1499938964844,266.1730041503906,265.2673034667969,266.593994140625,266.2171325683594,288.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633724741637,1.32745716641125e-08,0.001063359202817,-0.0338166579604148,0.0,0.0,0.0,0.0,60.0,-16.217836380004883,-0.0,-7.709581240078478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,9.987203520722689e-05,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.0001051700601237,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,7.76782471803017e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,0.0001051700673997,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,0.0004988813307136,289.8036499023437,294.1499938964844,266.159423828125,265.2536926269531,266.58990478515625,266.2040100097656,288.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641266126185,1.3362752682155588e-08,0.0010641133412718,-0.0340473391115665,0.0,0.0,0.0,0.0,60.0,-16.236265182495117,-0.0,-7.720519334952769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,9.998882887884974e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001052930529112,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,7.776909478707239e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.0001052930601872,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.0004994647460989,289.7929077148437,294.1499938964844,266.13165283203125,265.22613525390625,266.5814819335937,266.1771850585937,288.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653712088242,1.3508272722617676e-08,0.0010653577046468,-0.0344280116260051,0.0,0.0,0.0,0.0,60.0,-16.2698917388916,-0.0,-7.738587015637678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
