time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355680,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,9.998882887884974e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001052930529112,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,7.776909478707239e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.0001052930601872,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.0004994647460989,289.7929077148437,294.1499938964844,266.13165283203125,265.22613525390625,266.5814819335937,266.1771850585937,288.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653712088242,1.3508272722617676e-08,0.0010653577046468,-0.0344280116260051,0.0,0.0,0.0,0.0,60.0,-16.2698917388916,-0.0,-7.738587015637678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001000761403702,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001053849991876,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,7.783700129948556e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575561523437,0.0,0.0,0.0001053850064636,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,0.0004999008961021,289.7821350097656,294.1499938964844,266.10308837890625,265.1982116699219,266.5726623535156,266.1495056152344,288.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663014836609,1.3617055927284129e-08,0.0010662878630682,-0.0347125716507434,0.0,0.0,0.0,0.0,60.0,-16.298851013183594,-0.0,-7.75210722281372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001000761403702,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001053849991876,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,7.783700129948556e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575561523437,0.0,0.0,0.0001053850064636,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,0.0004999008961021,289.7821350097656,294.1499938964844,266.10308837890625,265.1982116699219,266.5726623535156,266.1495056152344,288.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663014836609,1.3617055927284129e-08,0.0010662878630682,-0.0347125716507434,0.0,0.0,0.0,0.0,60.0,-16.298851013183594,-0.0,-7.75210722281372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0001001357159111,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,0.0001054477324942,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871887207031,0.0,0.0,7.788333459757268e-05,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.0001054477324942,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551696777344,0.0,0.0,0.0005001984536647,289.7713317871094,294.1499938964844,266.0737609863281,265.16998291015625,266.5634460449219,266.12109375,288.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669362964108,1.3691273004212693e-08,0.0010669225594028,-0.0349067077040672,0.0,0.0,0.0,0.0,60.0,-16.323772430419922,-0.0,-7.76133788349398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0001001357159111,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,0.0001054477324942,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871887207031,0.0,0.0,7.788333459757268e-05,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.0001054477324942,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551696777344,0.0,0.0,0.0005001984536647,289.7713317871094,294.1499938964844,266.0737609863281,265.16998291015625,266.5634460449219,266.12109375,288.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669362964108,1.3691273004212693e-08,0.0010669225594028,-0.0349067077040672,0.0,0.0,0.0,0.0,60.0,-16.323772430419922,-0.0,-7.76133788349398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.000100170589576,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0001054844615282,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,7.791045936755836e-05,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.0001054844615282,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0005003727274015,289.7605285644531,294.1499938964844,266.0437316894531,265.1415405273437,266.5538330078125,266.0920104980469,288.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673078941181,1.373472535703968e-08,0.0010672941571101,-0.0350203663110733,0.0,0.0,0.0,0.0,60.0,-16.344961166381836,-0.0,-7.766745113713115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.000100170589576,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0001054844615282,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,7.791045936755836e-05,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.0001054844615282,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0005003727274015,289.7605285644531,294.1499938964844,266.0437316894531,265.1415405273437,266.5538330078125,266.0920104980469,288.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673078941181,1.373472535703968e-08,0.0010672941571101,-0.0350203663110733,0.0,0.0,0.0,0.0,60.0,-16.344961166381836,-0.0,-7.766745113713115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001001798809738,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001054942404152,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,7.791769166942686e-05,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0001054942476912,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.0005004191189073,289.755126953125,294.1499938964844,266.0284729003906,265.1272888183594,266.54888916015625,266.0772399902344,288.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.374630009820521e-08,0.0010673931101337,-0.0350506454706192,0.0,0.0,0.0,0.0,60.0,-16.354278564453125,-0.0,-7.7681853838385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001001842465484,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0001054988388204,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,7.792108226567507e-05,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0001054988388204,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0005004408885724,289.74969482421875,294.1499938964844,266.0130615234375,265.1130065917969,266.5438537597656,266.0622863769531,288.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674534132704,1.3751733085598516e-08,0.0010674396762624,-0.0350648537278175,0.0,0.0,0.0,0.0,60.0,-16.362869262695312,-0.0,-7.768861820522943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0001001799610094,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001054943277267,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,7.791774987708777e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0001054943277267,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0005004195263609,289.7388610839844,294.1499938964844,265.9818115234375,265.0844421386719,266.533447265625,266.0320129394531,288.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746388916047181e-08,0.0010673940414562,-0.0350508764386177,0.0,0.0,0.0,0.0,60.0,-16.3780517578125,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0001001799610094,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001054943277267,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,7.791774987708777e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0001054943277267,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0005004195263609,289.7388610839844,294.1499938964844,265.9818115234375,265.0844421386719,266.533447265625,266.0320129394531,288.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746388916047181e-08,0.0010673940414562,-0.0350508764386177,0.0,0.0,0.0,0.0,60.0,-16.3780517578125,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0001001613491098,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0001054747262969,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,7.790327072143555e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0001054747262969,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149169921875,0.0,0.0,0.0005003265105187,289.7279968261719,294.1499938964844,265.95001220703125,265.0559387207031,266.5226745605469,266.00115966796875,288.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723190583903032e-08,0.0010671956697478,-0.034990195184946,0.0,0.0,0.0,0.0,60.0,-16.390905380249023,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0001001613491098,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0001054747262969,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,7.790327072143555e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0001054747262969,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149169921875,0.0,0.0,0.0005003265105187,289.7279968261719,294.1499938964844,265.95001220703125,265.0559387207031,266.5226745605469,266.00115966796875,288.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723190583903032e-08,0.0010671956697478,-0.034990195184946,0.0,0.0,0.0,0.0,60.0,-16.390905380249023,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0001001344062387,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,0.0001054463500622,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,7.78823159635067e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001054463573382,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,0.0005001919344067,289.7171325683594,294.1499938964844,265.917236328125,265.0271911621094,266.511474609375,265.9696960449219,288.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689613886924693e-08,0.0010669085895642,-0.0349023677408695,0.0,0.0,0.0,0.0,60.0,-16.402442932128906,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0001001344062387,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,0.0001054463500622,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,7.78823159635067e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001054463573382,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,0.0005001919344067,289.7171325683594,294.1499938964844,265.917236328125,265.0271911621094,266.511474609375,265.9696960449219,288.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689613886924693e-08,0.0010669085895642,-0.0349023677408695,0.0,0.0,0.0,0.0,60.0,-16.402442932128906,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.000100104836747,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001054152162396,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,7.785931666148826e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,0.0001054152235155,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,0.000500044261571,289.70623779296875,294.1499938964844,265.8830261230469,264.997802734375,266.4998474121094,265.937255859375,288.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,0.0,60.0,-16.413949966430664,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.000100104836747,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001054152162396,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,7.785931666148826e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,0.0001054152235155,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,0.000500044261571,289.70623779296875,294.1499938964844,265.8830261230469,264.997802734375,266.4998474121094,265.937255859375,288.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,0.0,60.0,-16.413949966430664,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0001000900301733,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,0.0001053996238624,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,7.784780609654263e-05,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.0001053996311384,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0004999702796339,289.7008056640625,294.1499938964844,265.8653564453125,264.9828186035156,266.4938659667969,265.920654296875,288.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,0.0,60.0,-16.419925689697266,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,0.0001000758566078,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00164794921875,0.0,0.0,0.0001053847008734,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,7.783677574479952e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,0.0001053847008734,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.0004998994991183,289.6953430175781,294.1499938964844,265.8473205566406,264.9676818847656,266.48779296875,265.9037170410156,288.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,0.0,60.0,-16.426198959350586,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,0.0001000499323708,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0001053574014804,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,7.781662134220824e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001053574087563,291.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,0.0004997699870727,289.6844482421875,294.1499938964844,265.8101501464844,264.9367370605469,266.47528076171875,265.8689270019531,288.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,0.0,60.0,-16.439727783203125,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,0.0001000499323708,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0001053574014804,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,7.781662134220824e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001053574087563,291.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,0.0004997699870727,289.6844482421875,294.1499938964844,265.8101501464844,264.9367370605469,266.47528076171875,265.8689270019531,288.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,0.0,60.0,-16.439727783203125,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,0.0001000291449599,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.0001053355081239,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,7.78004468884319e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,0.0001053355153999,291.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,0.0004996661446057,289.67352294921875,294.1499938964844,265.7714538574219,264.9049072265625,266.4622497558594,265.8326721191406,288.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558443257011277e-08,0.0010657870443537,-0.0345592498779296,0.0,0.0,0.0,0.0,60.0,-16.45506477355957,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,0.0001000291449599,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.0001053355081239,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,7.78004468884319e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,0.0001053355153999,291.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,0.0004996661446057,289.67352294921875,294.1499938964844,265.7714538574219,264.9049072265625,266.4622497558594,265.8326721191406,288.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558443257011277e-08,0.0010657870443537,-0.0345592498779296,0.0,0.0,0.0,0.0,60.0,-16.45506477355957,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,0.0001000141564873,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,0.0001053197265719,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,7.778879080433398e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93377685546875,0.0,0.0,0.0001053197338478,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,0.0004995912895537,289.66259765625,294.1499938964844,265.7312316894531,264.8721008300781,266.44879150390625,265.79510498046875,288.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,0.0,60.0,-16.472209930419922,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,0.0001000141564873,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,0.0001053197265719,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,7.778879080433398e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93377685546875,0.0,0.0,0.0001053197338478,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,0.0004995912895537,289.66259765625,294.1499938964844,265.7312316894531,264.8721008300781,266.44879150390625,265.79510498046875,288.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,0.0,60.0,-16.472209930419922,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97637939453125,0.0,0.0,0.0001000067568384,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001053119340213,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,7.778303552186117e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0001053119340213,291.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.0004995543276891,289.65167236328125,294.1499938964844,265.689453125,264.83819580078125,266.43475341796875,265.7558288574219,288.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,0.0,60.0,-16.491806030273438,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97637939453125,0.0,0.0,0.0001000067568384,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001053119340213,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,7.778303552186117e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0001053119340213,291.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.0004995543276891,289.65167236328125,294.1499938964844,265.689453125,264.83819580078125,266.43475341796875,265.7558288574219,288.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,0.0,60.0,-16.491806030273438,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,0.0001000053089228,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0001053104060702,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,7.778190774843097e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,0.0001053104060702,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0004995471099391,289.6462097167969,294.1499938964844,265.66796875,264.8208312988281,266.42755126953125,265.7357177734375,288.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,0.0,60.0,-16.5023136138916,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,0.0001000063930405,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0001053115483955,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.778275175951421e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,0.0001053115556715,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83355712890625,0.0,0.0,0.0004995525232516,289.6407165527344,294.1499938964844,265.6460876464844,264.8031921386719,266.4201965332031,265.7151184082031,288.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530082831891832e-08,0.001065544434823,-0.0344850644469261,0.0,0.0,0.0,0.0,60.0,-16.5135440826416,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0001000137854134,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001053193336701,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,7.778849976602942e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0001053193409461,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0004995894851163,289.6297607421875,294.1499938964844,265.60113525390625,264.7669372558594,266.4051208496094,265.6729431152344,288.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539290577568865e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,0.0,60.0,-16.537500381469727,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0001000137854134,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001053193336701,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,7.778849976602942e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0001053193409461,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0004995894851163,289.6297607421875,294.1499938964844,265.60113525390625,264.7669372558594,266.4051208496094,265.6729431152344,288.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539290577568865e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,0.0,60.0,-16.537500381469727,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0001000288175418,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.000105335158878,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.922607421875,0.0,0.0,7.780019222991541e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001053351661539,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0004996645147912,289.6188049316406,294.1499938964844,265.5545654296875,264.7293701171875,266.38946533203125,265.6290283203125,288.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,0.0,60.0,-16.564098358154297,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0001000288175418,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.000105335158878,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.922607421875,0.0,0.0,7.780019222991541e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001053351661539,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0004996645147912,289.6188049316406,294.1499938964844,265.5545654296875,264.7293701171875,266.38946533203125,265.6290283203125,288.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,0.0,60.0,-16.564098358154297,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0001000521515379,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001053597370628,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,7.78183457441628e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774108886719,0.0,0.0,0.0001053597443387,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.000499781104736,289.6078186035156,294.1499938964844,265.50634765625,264.6903991699219,266.37310791015625,265.5832824707031,288.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,0.0,60.0,-16.593364715576172,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0001000521515379,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001053597370628,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,7.78183457441628e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774108886719,0.0,0.0,0.0001053597443387,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.000499781104736,289.6078186035156,294.1499938964844,265.50634765625,264.6903991699219,266.37310791015625,265.5832824707031,288.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,0.0,60.0,-16.593364715576172,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001000821939669,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,0.0001053913656505,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,7.784170884406194e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001053913729265,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,0.0004999311640858,289.5968017578125,294.1499938964844,265.4564819335937,264.64996337890625,266.3562316894531,265.5361022949219,288.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,0.0,60.0,-16.624649047851562,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001000821939669,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,0.0001053913656505,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,7.784170884406194e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001053913729265,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,0.0004999311640858,289.5968017578125,294.1499938964844,265.4564819335937,264.64996337890625,266.3562316894531,265.5361022949219,288.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,0.0,60.0,-16.624649047851562,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0001001002892735,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.0001054104286595,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,7.785578054608777e-05,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,0.0001054104359354,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0005000215605832,289.59130859375,294.1499938964844,265.430908203125,264.6291809082031,266.3475036621094,265.51177978515625,288.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647055929766342e-08,0.0010665445588529,-0.0347910448908805,0.0,0.0,0.0,0.0,60.0,-16.641437530517578,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,0.0001001198543235,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,0.0001054310268955,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,7.787099457345903e-05,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001054310341714,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,0.0005001192912459,289.5857849121094,294.1499938964844,265.4049072265625,264.60797119140625,266.338623046875,265.487060546875,288.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,0.0,60.0,-16.65871810913086,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,0.0001001649579848,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,0.0001054785243468,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.790607924107462e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,0.0001054785316227,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0005003446131013,289.57476806640625,294.1499938964844,265.3516540527344,264.5643615722656,266.3203430175781,265.4361877441406,288.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727623482395757e-08,0.0010672333883121,-0.0350017920136451,0.0,0.0,0.0,0.0,60.0,-16.695262908935547,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
