time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358080,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,0.0001001649579848,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,0.0001054785243468,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.790607924107462e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,0.0001054785316227,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0005003446131013,289.57476806640625,294.1499938964844,265.3516540527344,264.5643615722656,266.3203430175781,265.4361877441406,288.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727623482395757e-08,0.0010672333883121,-0.0350017920136451,0.0,0.0,0.0,0.0,60.0,-16.695262908935547,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0001002161734504,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001055324537446,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,7.794591510901228e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0001055324610206,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.000500600435771,289.5636901855469,294.1499938964844,265.2966613769531,264.51904296875,266.30145263671875,265.38385009765625,288.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791426667353336e-08,0.0010677789105102,-0.0351686812937259,0.0,0.0,0.0,0.0,60.0,-16.733829498291016,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0001002161734504,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001055324537446,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,7.794591510901228e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0001055324610206,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.000500600435771,289.5636901855469,294.1499938964844,265.2966613769531,264.51904296875,266.30145263671875,265.38385009765625,288.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791426667353336e-08,0.0010677789105102,-0.0351686812937259,0.0,0.0,0.0,0.0,60.0,-16.733829498291016,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,0.0001002746430458,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0001055940301739,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,7.799138984410092e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.0001055940374499,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0005008925218135,289.5526428222656,294.1499938964844,265.2398986816406,264.4718933105469,266.2817687988281,265.3294677734375,288.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.3864278614050818e-08,0.001068401732482,-0.0353592373430728,0.0,0.0,0.0,0.0,60.0,-16.775222778320312,-0.0,-7.782877275985811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,0.0001002746430458,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0001055940301739,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,7.799138984410092e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.0001055940374499,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0005008925218135,289.5526428222656,294.1499938964844,265.2398986816406,264.4718933105469,266.2817687988281,265.3294677734375,288.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.3864278614050818e-08,0.001068401732482,-0.0353592373430728,0.0,0.0,0.0,0.0,60.0,-16.775222778320312,-0.0,-7.782877275985811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,0.0001003394427243,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0001056622641044,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,7.804179040249437e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0001056622713804,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406005859375,0.0,0.0,0.0005012161564081,289.54156494140625,294.1499938964844,265.181396484375,264.42291259765625,266.2614440917969,265.2734680175781,288.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,0.0,60.0,-16.818758010864258,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,0.0001003394427243,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0001056622641044,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,7.804179040249437e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0001056622713804,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406005859375,0.0,0.0,0.0005012161564081,289.54156494140625,294.1499938964844,265.181396484375,264.42291259765625,266.2614440917969,265.2734680175781,288.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,0.0,60.0,-16.818758010864258,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001003748402581,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0001056995388353,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,7.806932262610644e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,0.0001056995461112,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.000501392991282,289.5360107421875,294.1499938964844,265.1514892578125,264.3976745605469,266.2509460449219,265.24462890625,288.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,0.0,60.0,-16.841650009155273,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,0.0001004114601528,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0001057381014106,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8286437988281,0.0,0.0,7.809780072420835e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001057381086866,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0005015759379602,289.53045654296875,294.1499938964844,265.12109375,264.3719787597656,266.2402648925781,265.2154541015625,288.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,0.0,60.0,-16.864990234375,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0001004910955089,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,0.0001058219640981,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,7.81597409513779e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001058219640981,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0005019737291149,289.5193176269531,294.1499938964844,265.0589904785156,264.3190002441406,266.21832275390625,265.1555480957031,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,0.0,60.0,-16.913780212402344,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0001004910955089,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,0.0001058219640981,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,7.81597409513779e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001058219640981,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0005019737291149,289.5193176269531,294.1499938964844,265.0589904785156,264.3190002441406,266.21832275390625,265.1555480957031,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,0.0,60.0,-16.913780212402344,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,0.0001005782978609,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001059137939591,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,7.822756742825732e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001059138012351,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091979980469,0.0,0.0,0.0005024093552492,289.5081787109375,294.1499938964844,264.9950256347656,264.2639465332031,266.1956787109375,265.093994140625,288.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,0.0,60.0,-16.964927673339844,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,0.0001005782978609,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001059137939591,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,7.822756742825732e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001059138012351,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091979980469,0.0,0.0,0.0005024093552492,289.5081787109375,294.1499938964844,264.9950256347656,264.2639465332031,266.1956787109375,265.093994140625,288.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,0.0,60.0,-16.964927673339844,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0001006746460916,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908020019531,0.0,0.0,0.0001060152571881,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,7.830250251572579e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640075683594,0.0,0.0,0.0001060152571881,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,0.0005028906161896,289.4970397949219,294.1499938964844,264.9292297363281,264.20672607421875,266.1721496582031,265.0303649902344,288.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,0.0,60.0,-17.019166946411133,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0001006746460916,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908020019531,0.0,0.0,0.0001060152571881,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,7.830250251572579e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640075683594,0.0,0.0,0.0001060152571881,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,0.0005028906161896,289.4970397949219,294.1499938964844,264.9292297363281,264.20672607421875,266.1721496582031,265.0303649902344,288.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,0.0,60.0,-17.019166946411133,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0001007820610539,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001061283619492,290.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,7.838604506105185e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0001061283619492,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.0005034271744079,289.48583984375,294.1499938964844,264.8615417480469,264.1472473144531,266.147705078125,264.9646301269531,288.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496478684122849e-08,0.0010738072451204,-0.037012692540884,0.0,0.0,0.0,0.0,60.0,-17.076662063598633,-0.0,-7.861839890210831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0001007820610539,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001061283619492,290.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,7.838604506105185e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0001061283619492,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.0005034271744079,289.48583984375,294.1499938964844,264.8615417480469,264.1472473144531,266.147705078125,264.9646301269531,288.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496478684122849e-08,0.0010738072451204,-0.037012692540884,0.0,0.0,0.0,0.0,60.0,-17.076662063598633,-0.0,-7.861839890210831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,0.0001008392428047,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,0.0001061885777744,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,7.843052298994735e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,0.0001061885850504,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,0.0005037127994,289.4802551269531,294.1499938964844,264.8269958496094,264.1166381835937,266.1351623535156,264.9311218261719,288.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567727468772771e-08,0.0010744164464995,-0.0371990203857421,0.0,0.0,0.0,0.0,60.0,-17.10641860961914,-0.0,-7.870763596429242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0001009003826766,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,0.0001062529627233,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,7.847807137295604e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411499023437,0.0,0.0,0.0001062529627233,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0005040182149969,289.4746398925781,294.1499938964844,264.7919921875,264.08544921875,266.1224060058594,264.8970642089844,288.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750823421403,1.4643901202759936e-08,0.0010750676738098,-0.0373982191085815,0.0,0.0,0.0,0.0,60.0,-17.137147903442383,-0.0,-7.880310448626916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001010333144222,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001063929448719,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,7.858146273065358e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001063929448719,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669616699219,0.0,0.0,0.0005046821897849,289.4634094238281,294.1499938964844,264.7204895019531,264.0212707519531,266.0963134765625,264.8275756835937,288.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764986509457,1.4809526938108776e-08,0.0010764838661998,-0.0378313325345516,0.0,0.0,0.0,0.0,60.0,-17.201168060302734,-0.0,-7.901087428763277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001010333144222,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001063929448719,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,7.858146273065358e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001063929448719,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669616699219,0.0,0.0,0.0005046821897849,289.4634094238281,294.1499938964844,264.7204895019531,264.0212707519531,266.0963134765625,264.8275756835937,288.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764986509457,1.4809526938108776e-08,0.0010764838661998,-0.0378313325345516,0.0,0.0,0.0,0.0,60.0,-17.201168060302734,-0.0,-7.901087428763277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,0.0001011821004794,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001065496253431,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,7.869718683650717e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0001065496253431,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0005054254434071,289.4521484375,294.1499938964844,264.64703369140625,263.95465087890625,266.0693054199219,264.7559814453125,288.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083878383,1.4994910202403844e-08,0.0010780688608065,-0.0383160859346389,0.0,0.0,0.0,0.0,60.0,-17.26943016052246,-0.0,-7.924374756385077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,0.0001011821004794,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001065496253431,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,7.869718683650717e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0001065496253431,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0005054254434071,289.4521484375,294.1499938964844,264.64703369140625,263.95465087890625,266.0693054199219,264.7559814453125,288.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083878383,1.4994910202403844e-08,0.0010780688608065,-0.0383160859346389,0.0,0.0,0.0,0.0,60.0,-17.26943016052246,-0.0,-7.924374756385077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0001013511209748,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,0.0001067276098183,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,7.882864883868024e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001067276170942,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.0005062697455286,289.4408569335937,294.1499938964844,264.5716552734375,263.8854675292969,266.0412292480469,264.6820373535156,288.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079884590581,1.52055044111421e-08,0.0010798694565892,-0.0388667248189449,0.0,0.0,0.0,0.0,60.0,-17.3426456451416,-0.0,-7.950871605544307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,0.0001013511209748,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,0.0001067276098183,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,7.882864883868024e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001067276170942,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.0005062697455286,289.4408569335937,294.1499938964844,264.5716552734375,263.8854675292969,266.0412292480469,264.6820373535156,288.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079884590581,1.52055044111421e-08,0.0010798694565892,-0.0388667248189449,0.0,0.0,0.0,0.0,60.0,-17.3426456451416,-0.0,-7.950871605544307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,0.0001015419038594,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,0.0001069285208359,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,7.897704199422151e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0001069285208359,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.0005072227795608,289.4295654296875,294.1499938964844,264.4942626953125,263.813720703125,266.01220703125,264.60601806640625,288.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819173185154,1.544322003610432e-08,0.0010819019516929,-0.0394882410764694,0.0,0.0,0.0,0.0,60.0,-17.42067527770996,-0.0,-7.980833061083106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,0.0001015419038594,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,0.0001069285208359,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,7.897704199422151e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0001069285208359,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.0005072227795608,289.4295654296875,294.1499938964844,264.4942626953125,263.813720703125,266.01220703125,264.60601806640625,288.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819173185154,1.544322003610432e-08,0.0010819019516929,-0.0394882410764694,0.0,0.0,0.0,0.0,60.0,-17.42067527770996,-0.0,-7.980833061083106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304077148437,0.0,0.0,0.0001016462556435,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0001070384023478,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,7.905819802545011e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0001070384023478,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0005077439709566,289.42388916015625,294.1499938964844,264.454833984375,263.77685546875,265.9973449707031,264.56719970703125,288.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830290848389,1.5573233369536865e-08,0.0010830134851858,-0.0398281440138816,0.0,0.0,0.0,0.0,60.0,-17.461721420288086,-0.0,-7.99724375610822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,0.0001017582908389,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0001071563820005,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,7.914533489383757e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001071563820005,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0005083036376163,289.418212890625,294.1499938964844,264.4148864746094,263.73931884765625,265.982177734375,264.52783203125,288.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842226911336,1.5712826595404294e-08,0.0010842069750651,-0.0401930809020996,0.0,0.0,0.0,0.0,60.0,-17.504383087158203,-0.0,-8.01488226898073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0001020049676299,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,0.0001074161482392,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,7.933720189612359e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.0001074161482392,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0005095358355902,289.4068298339844,294.1499938964844,264.3334655761719,263.66217041015625,265.9512023925781,264.4474792480469,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868509998545,1.60201842902552e-08,0.00108683493454,-0.0409965440630912,0.0,0.0,0.0,0.0,60.0,-17.594268798828125,-0.0,-8.053788036477273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0001020049676299,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,0.0001074161482392,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,7.933720189612359e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.0001074161482392,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0005095358355902,289.4068298339844,294.1499938964844,264.3334655761719,263.66217041015625,265.9512023925781,264.4474792480469,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868509998545,1.60201842902552e-08,0.00108683493454,-0.0409965440630912,0.0,0.0,0.0,0.0,60.0,-17.594268798828125,-0.0,-8.053788036477273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0001022859651129,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,0.0001077120468835,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864624023437,0.0,0.0,7.955574983498082e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0001077120468835,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,0.0005109394551254,289.3954162597656,294.1499938964844,264.25,263.582275390625,265.9191589355469,264.3647766113281,288.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898447362706,1.6370298894230473e-08,0.0010898284381255,-0.0419116839766502,0.0,0.0,0.0,0.0,60.0,-17.691625595092773,-0.0,-8.098220405372558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0001022859651129,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,0.0001077120468835,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864624023437,0.0,0.0,7.955574983498082e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0001077120468835,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,0.0005109394551254,289.3954162597656,294.1499938964844,264.25,263.582275390625,265.9191589355469,264.3647766113281,288.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898447362706,1.6370298894230473e-08,0.0010898284381255,-0.0419116839766502,0.0,0.0,0.0,0.0,60.0,-17.691625595092773,-0.0,-8.098220405372558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0001026222671498,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,0.0001080661968444,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,7.981732051121071e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,0.0001080661968444,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,0.0005126193864271,289.3839416503906,294.1499938964844,264.1632385253906,263.4986877441406,265.8858947753906,264.2790832519531,288.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789336143574474e-08,0.0010934110032394,-0.0430068336427211,0.0,0.0,0.0,0.0,60.0,-17.799272537231445,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0001026222671498,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,0.0001080661968444,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,7.981732051121071e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,0.0001080661968444,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,0.0005126193864271,289.3839416503906,294.1499938964844,264.1632385253906,263.4986877441406,265.8858947753906,264.2790832519531,288.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789336143574474e-08,0.0010934110032394,-0.0430068336427211,0.0,0.0,0.0,0.0,60.0,-17.799272537231445,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0001030319617711,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.0001084976174752,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,8.013597107492387e-05,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0001084976247511,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0005146659095771,289.3724365234375,294.1499938964844,264.0721435546875,263.4107666015625,265.8514404296875,264.1896667480469,288.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.729981491394028e-08,0.00109777553007,-0.0443407669663429,0.0,0.0,0.0,0.0,60.0,-17.921092987060547,-0.0,-8.216775171376869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756896972656,0.0,0.0,0.0001030319617711,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.0001084976174752,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,8.013597107492387e-05,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0001084976247511,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0005146659095771,289.3724365234375,294.1499938964844,264.0721435546875,263.4107666015625,265.8514404296875,264.1896667480469,288.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.729981491394028e-08,0.00109777553007,-0.0443407669663429,0.0,0.0,0.0,0.0,60.0,-17.921092987060547,-0.0,-8.216775171376869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,0.0001032617656164,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,0.0001087396085495,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,8.031470497371629e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,0.0001087396158254,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.000515813822858,289.3666687011719,294.1499938964844,264.02508544921875,263.36529541015625,265.833740234375,264.1434936523437,288.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100241090171,1.7586147649240047e-08,0.0011002235114574,-0.04508887976408,0.0,0.0,0.0,0.0,60.0,-17.987428665161133,-0.0,-8.253468308794255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001035134409903,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,0.0001090046353056,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,8.051045733736828e-05,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254272460937,0.0,0.0,0.0001090046425815,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,0.0005170709919184,289.3608703613281,294.1499938964844,263.9770202636719,263.31884765625,265.8157043457031,264.0960388183594,288.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102922600694,1.7899740356597252e-08,0.0011029046727344,-0.0459081307053566,0.0,0.0,0.0,0.0,60.0,-18.058469772338867,-0.0,-8.293748976484494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0001040716961142,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0001095925108529,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,8.094465738395229e-05,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0001095925108529,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0005198596045374,289.3492126464844,294.1499938964844,263.878173828125,263.2231750488281,265.7785339355469,263.997802734375,288.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088704923167,1.8595338602267475e-08,0.0011088518658652,-0.047725036740303,0.0,0.0,0.0,0.0,60.0,-18.21276092529297,-0.0,-8.383447180904113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
