time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360480,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0001040716961142,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0001095925108529,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,8.094465738395229e-05,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0001095925108529,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0005198596045374,289.3492126464844,294.1499938964844,263.878173828125,263.2231750488281,265.7785339355469,263.997802734375,288.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088704923167,1.8595338602267475e-08,0.0011088518658652,-0.047725036740303,0.0,0.0,0.0,0.0,60.0,-18.21276092529297,-0.0,-8.383447180904113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001047004770953,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.0001102546448237,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,8.143370359903201e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,0.0001102546520996,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,0.0005230004899203,289.3374938964844,294.1499938964844,263.7758483886719,263.1240539550781,265.74005126953125,263.8956298828125,288.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.9378820326210192e-08,0.0011155504034832,-0.0497709363698959,0.0,0.0,0.0,0.0,60.0,-18.38206672668457,-0.0,-8.485055502660543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001047004770953,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.0001102546448237,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,8.143370359903201e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,0.0001102546520996,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,0.0005230004899203,289.3374938964844,294.1499938964844,263.7758483886719,263.1240539550781,265.74005126953125,263.8956298828125,288.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.9378820326210192e-08,0.0011155504034832,-0.0497709363698959,0.0,0.0,0.0,0.0,60.0,-18.38206672668457,-0.0,-8.485055502660543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001054058157023,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001109974036808,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,8.198230352718383e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897827148437,0.0,0.0,0.0001109974036808,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0005265237996354,289.3257141113281,294.1499938964844,263.6703491210937,263.02178955078125,265.6999816894531,263.7891845703125,288.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,0.0,60.0,-18.568822860717773,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001054058157023,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001109974036808,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,8.198230352718383e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897827148437,0.0,0.0,0.0001109974036808,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0005265237996354,289.3257141113281,294.1499938964844,263.6703491210937,263.02178955078125,265.6999816894531,263.7891845703125,288.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,0.0,60.0,-18.568822860717773,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136474609375,0.0,0.0,0.0001061836228473,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0001118164727813,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,8.258726302301511e-05,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001118164727813,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0005304091027937,289.3138122558594,294.1499938964844,263.5619812011719,262.9166564941406,265.6582946777344,263.67889404296875,287.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,0.0,60.0,-18.77199935913086,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136474609375,0.0,0.0,0.0001061836228473,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0001118164727813,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,8.258726302301511e-05,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001118164727813,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0005304091027937,289.3138122558594,294.1499938964844,263.5619812011719,262.9166564941406,265.6582946777344,263.67889404296875,287.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,0.0,60.0,-18.77199935913086,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,0.000106600113213,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,0.0001122550602303,290.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,8.291120320791379e-05,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,0.0001122550602303,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0005324895610101,289.3078308105469,294.1499938964844,263.5068359375,262.86309814453125,265.6367492675781,263.6224365234375,287.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,0.0,60.0,-18.879817962646484,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010131835937,0.0,0.0,0.0001070308353519,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868530273437,0.0,0.0,0.0001127086216001,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,8.324620284838602e-05,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0001127086288761,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0005346410907804,289.30181884765625,294.1499938964844,263.4510498046875,262.8089294433594,265.6148681640625,263.5653381347656,287.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,0.0,60.0,-18.99075508117676,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0001079419453162,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,0.0001136680657509,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,8.395484474021941e-05,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.0001136680657509,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,0.0005391922895796,289.2897033691406,294.1499938964844,263.3378295898437,262.6989440917969,265.5696716308594,263.4488830566406,287.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,0.0,60.0,-19.224672317504883,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0001079419453162,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,0.0001136680657509,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,8.395484474021941e-05,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.0001136680657509,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,0.0005391922895796,289.2897033691406,294.1499938964844,263.3378295898437,262.6989440917969,265.5696716308594,263.4488830566406,287.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,0.0,60.0,-19.224672317504883,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,0.0001089096622308,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.0001146871218224,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,8.470752072753385e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001146871290984,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0005440262611955,289.2774963378906,294.1499938964844,263.2226257324219,262.58697509765625,265.522705078125,263.3301086425781,287.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.46237785717085e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,0.0,60.0,-19.47213554382324,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,0.0001089096622308,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.0001146871218224,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,8.470752072753385e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001146871290984,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0005440262611955,289.2774963378906,294.1499938964844,263.2226257324219,262.58697509765625,265.522705078125,263.3301086425781,287.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.46237785717085e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,0.0,60.0,-19.47213554382324,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0001099236687878,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,0.000115754919534,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,8.549619087716565e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.000115754919534,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0005490914336405,289.2651672363281,294.1499938964844,263.105712890625,262.4732971191406,265.473876953125,263.2093505859375,287.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,0.0,60.0,-19.73164939880371,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0001099236687878,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,0.000115754919534,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,8.549619087716565e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.000115754919534,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0005490914336405,289.2651672363281,294.1499938964844,263.105712890625,262.4732971191406,265.473876953125,263.2093505859375,287.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,0.0,60.0,-19.73164939880371,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0001109710137825,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0001168578237411,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,8.63107925397344e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0001168578237411,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.0005543230799958,289.252685546875,294.1499938964844,262.9873962402344,262.35821533203125,265.4232177734375,263.0870666503906,287.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,0.0,60.0,-20.0012149810791,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0001109710137825,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0001168578237411,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,8.63107925397344e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0001168578237411,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.0005543230799958,289.252685546875,294.1499938964844,262.9873962402344,262.35821533203125,265.4232177734375,263.0870666503906,287.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,0.0,60.0,-20.0012149810791,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.0001115026025217,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.0001174176140921,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,8.672424883116037e-05,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0001174176140921,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.0005569785134866,289.2464294433594,294.1499938964844,262.92779541015625,262.3002624511719,265.3971252441406,263.02545166015625,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,0.0,60.0,-20.139095306396484,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360717773437,0.0,0.0,0.0001120359229389,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.0001179792234324,290.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,8.713905117474496e-05,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,0.0001179792307084,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,0.0005596425617113,289.2401123046875,294.1499938964844,262.8679504394531,262.2420349121094,265.3705444335937,262.963623046875,287.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,0.0,60.0,-20.278379440307617,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,0.0001131005701608,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,0.0001191003466374,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,8.796711335889995e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,0.0001191003539133,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0005649607046507,289.2273864746094,294.1499938964844,262.7476806640625,262.125,265.3160400390625,262.8394775390625,287.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,0.0,60.0,-20.559297561645508,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,0.0001131005701608,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,0.0001191003466374,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,8.796711335889995e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,0.0001191003539133,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0005649607046507,289.2273864746094,294.1499938964844,262.7476806640625,262.125,265.3160400390625,262.8394775390625,287.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,0.0,60.0,-20.559297561645508,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0001141457978519,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0001202010244014,290.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,8.87800706550479e-05,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,0.0001202010316774,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0005701818154193,289.21453857421875,294.1499938964844,262.6268920898437,262.0074462890625,265.2596130371094,262.7149353027344,287.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,0.0,60.0,-20.84089088439941,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0001141457978519,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0001202010244014,290.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,8.87800706550479e-05,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,0.0001202010316774,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0005701818154193,289.21453857421875,294.1499938964844,262.6268920898437,262.0074462890625,265.2596130371094,262.7149353027344,287.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,0.0,60.0,-20.84089088439941,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0001151516262325,290.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,0.0001212602073792,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,8.956237434176728e-05,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,0.0001212602146551,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0005752061260864,289.2015686035156,294.1499938964844,262.505859375,261.8896484375,265.2012939453125,262.5903625488281,287.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,0.0,60.0,-21.119150161743164,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0001151516262325,290.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,0.0001212602073792,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,8.956237434176728e-05,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,0.0001212602146551,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0005752061260864,289.2015686035156,294.1499938964844,262.505859375,261.8896484375,265.2012939453125,262.5903625488281,287.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,0.0,60.0,-21.119150161743164,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,0.0001159152743639,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.0001220643680426,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,9.01563253137283e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,0.0001220643680426,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.0005790207069367,289.19110107421875,294.1499938964844,262.4090576171875,261.7954406738281,265.1532897949219,262.49090576171875,287.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,0.0,60.0,-21.33670234680176,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0001160992032964,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0001222580467583,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,9.029937791638076e-05,290.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,0.0001222580613102,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,0.0005799394566565,289.1884765625,294.1499938964844,262.3848876953125,261.7718811035156,265.14111328125,262.4660949707031,287.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,0.0,60.0,-21.39016914367676,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,0.0001165447829407,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001227272732648,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,9.064594632945956e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443664550781,0.0,0.0,0.0001227272732648,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,0.0005821652594022,289.1819152832031,294.1499938964844,262.32452392578125,261.713134765625,265.1103210449219,262.4041748046875,287.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853377765008e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,0.0,60.0,-21.52154922485352,-0.0,-1.0513380743759629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0001169720708276,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001231772184837,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,9.097827569348738e-05,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,0.0001231772330356,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.0005842996179126,289.17529296875,294.1499938964844,262.2642517089844,261.65447998046875,265.0790710449219,262.3424377441406,287.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,0.0,60.0,-21.65007781982422,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.0001177590966108,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423217773437,0.0,0.0,0.0001240060082636,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,9.159040928352624e-05,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0001240060082636,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0005882310215383,289.1619873046875,294.1499938964844,262.1442565917969,261.53765869140625,265.0154724121094,262.2196044921875,287.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,0.0,60.0,-21.896947860717773,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.0001177590966108,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423217773437,0.0,0.0,0.0001240060082636,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,9.159040928352624e-05,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0001240060082636,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0005882310215383,289.1619873046875,294.1499938964844,262.1442565917969,261.53765869140625,265.0154724121094,262.2196044921875,287.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,0.0,60.0,-21.896947860717773,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.000118463889521,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,0.0001247481850441,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.0,0.0,9.213857993017882e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001247481850441,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0005917515954934,289.14862060546875,294.1499938964844,262.02520751953125,261.4217834472656,264.9501953125,262.09796142578125,287.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,0.0,60.0,-22.12779998779297,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.000118463889521,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,0.0001247481850441,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.0,0.0,9.213857993017882e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001247481850441,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0005917515954934,289.14862060546875,294.1499938964844,262.02520751953125,261.4217834472656,264.9501953125,262.09796142578125,287.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,0.0,60.0,-22.12779998779297,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,0.0001191009141621,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,0.0001254189992323,290.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,9.263404353987426e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0001254189992323,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0005949336336925,289.1351318359375,294.1499938964844,261.9073486328125,261.3070983886719,264.8832702636719,261.97772216796875,287.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,0.0,60.0,-22.344501495361328,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,0.0001191009141621,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,0.0001254189992323,290.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,9.263404353987426e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0001254189992323,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0005949336336925,289.1351318359375,294.1499938964844,261.9073486328125,261.3070983886719,264.8832702636719,261.97772216796875,287.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,0.0,60.0,-22.344501495361328,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,0.0001196558368974,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0001260033604921,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,9.306565334554762e-05,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0001260033604921,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,0.0005977055989205,289.12158203125,294.1499938964844,261.791015625,261.19390869140625,264.8148498535156,261.8591613769531,287.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801578074558165e-08,0.0012748782755807,-0.0982026010751724,0.0,0.0,0.0,0.0,60.0,-22.546730041503903,-0.0,-1.1082152440167198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,0.0001196558368974,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0001260033604921,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,9.306565334554762e-05,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0001260033604921,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,0.0005977055989205,289.12158203125,294.1499938964844,261.791015625,261.19390869140625,264.8148498535156,261.8591613769531,287.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801578074558165e-08,0.0012748782755807,-0.0982026010751724,0.0,0.0,0.0,0.0,60.0,-22.546730041503903,-0.0,-1.1082152440167198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,0.0001199024554807,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,0.0001262630685232,290.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.325746941613032e-05,290.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.376708984375,0.0,0.0,0.0001262630685232,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0005989375058561,289.1147766113281,294.1499938964844,261.7335205078125,261.1379699707031,264.7801513671875,261.800537109375,287.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.8323150874930434e-08,0.0012775057693943,-0.0989966392517089,0.0,0.0,0.0,0.0,60.0,-22.64206314086914,-0.0,-1.1127881549555241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0001201264021801,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,0.0001264988823095,290.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,9.343164856545628e-05,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,0.0001264988968614,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,0.0006000561988912,289.10797119140625,294.1499938964844,261.676513671875,261.0824890136719,264.7450866699219,261.742431640625,287.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279930351302,3.860225561425068e-08,0.0012798918178305,-0.0997175127267837,0.0,0.0,0.0,0.0,60.0,-22.732986450195312,-0.0,-1.1169487379447673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,0.0001205154767376,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0001269086060347,290.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.373426291858776e-05,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0001269086060347,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,0.0006019996944814,289.09429931640625,294.1499938964844,261.5640869140625,260.97314453125,264.67413330078125,261.6279296875,287.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840760173276,3.908716550427016e-08,0.0012840369017794,-0.1009695678949356,0.0,0.0,0.0,0.0,60.0,-22.902278900146484,-0.0,-1.1241955633067849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
