time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362880,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,0.0001205154767376,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0001269086060347,290.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.373426291858776e-05,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0001269086060347,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,0.0006019996944814,289.09429931640625,294.1499938964844,261.5640869140625,260.97314453125,264.67413330078125,261.6279296875,287.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840760173276,3.908716550427016e-08,0.0012840369017794,-0.1009695678949356,0.0,0.0,0.0,0.0,60.0,-22.902278900146484,-0.0,-1.1241955633067849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,0.0001208342873724,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,0.000127244318719,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,9.398222027812152e-05,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,0.0001272443332709,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,0.0006035921978764,289.0805969238281,294.1499938964844,261.4540710449219,260.8661804199219,264.60205078125,261.515869140625,287.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.9484501002107215e-08,0.001287433435209,-0.1019951701164245,0.0,0.0,0.0,0.0,60.0,-23.055740356445312,-0.0,-1.1301510483008317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,0.0001208342873724,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,0.000127244318719,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,9.398222027812152e-05,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,0.0001272443332709,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,0.0006035921978764,289.0805969238281,294.1499938964844,261.4540710449219,260.8661804199219,264.60205078125,261.515869140625,287.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.9484501002107215e-08,0.001287433435209,-0.1019951701164245,0.0,0.0,0.0,0.0,60.0,-23.055740356445312,-0.0,-1.1301510483008317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,0.0001210919945151,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34454345703125,0.0,0.0,0.000127515711938,290.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,9.418266563443468e-05,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,0.000127515711938,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,0.0006048795185051,289.0668334960937,294.1499938964844,261.3467102050781,260.7618408203125,264.5289611816406,261.406494140625,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239801526069,0.0,0.0,0.0,0.0,60.0,-23.194732666015625,-0.0,-1.1349766282364729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,0.0001210919945151,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34454345703125,0.0,0.0,0.000127515711938,290.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,9.418266563443468e-05,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,0.000127515711938,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,0.0006048795185051,289.0668334960937,294.1499938964844,261.3467102050781,260.7618408203125,264.5289611816406,261.406494140625,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239801526069,0.0,0.0,0.0,0.0,60.0,-23.194732666015625,-0.0,-1.1349766282364729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001212945571751,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,0.0001277290139114,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,9.434021194465458e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0001277290139114,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0006058913422748,289.0530700683594,294.1499938964844,261.2423400878906,260.66046142578125,264.4550476074219,261.3000793457031,287.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005813991625473e-08,0.001292337081395,-0.1034752875566482,0.0,0.0,0.0,0.0,60.0,-23.32022857666016,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001212945571751,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,0.0001277290139114,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,9.434021194465458e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0001277290139114,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0006058913422748,289.0530700683594,294.1499938964844,261.2423400878906,260.66046142578125,264.4550476074219,261.3000793457031,287.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005813991625473e-08,0.001292337081395,-0.1034752875566482,0.0,0.0,0.0,0.0,60.0,-23.32022857666016,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0001213780706166,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0001278169511351,290.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32476806640625,0.0,0.0,9.44051644182764e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075866699219,0.0,0.0,0.0001278169511351,291.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0006063085165806,289.0461730957031,294.1499938964844,261.1913452148437,260.6109313964844,264.41778564453125,261.2480163574219,287.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,0.0,60.0,-23.37839698791504,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,0.0001214477670146,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,0.0001278903509955,290.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,9.445937757845968e-05,290.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0001278903509955,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626342773437,0.0,0.0,0.0006066566566005,289.03924560546875,294.1499938964844,261.1412353515625,260.5622863769531,264.38037109375,261.1968688964844,287.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.024908051292186e-08,0.0012939694570377,-0.1039678007364273,0.0,0.0,0.0,0.0,60.0,-23.43316078186035,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001215533920913,290.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,0.0001280015712836,290.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,9.454153041588144e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,0.0001280015858355,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,0.0006071843090467,289.0254211425781,294.1499938964844,261.043701171875,260.4676208496094,264.3051147460937,261.09698486328125,287.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,0.0,60.0,-23.53420639038086,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001215533920913,290.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,0.0001280015712836,290.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,9.454153041588144e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,0.0001280015858355,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,0.0006071843090467,289.0254211425781,294.1499938964844,261.043701171875,260.4676208496094,264.3051147460937,261.09698486328125,287.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,0.0,60.0,-23.53420639038086,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,0.0001216104137711,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001280616270378,290.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,9.458587737753989e-05,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001280616270378,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,0.0006074691191315,289.0115966796875,294.1499938964844,260.95001220703125,260.37677001953125,264.2293395996094,261.0012512207031,287.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,0.0,60.0,-23.62143516540528,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,0.0001216104137711,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001280616270378,290.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,9.458587737753989e-05,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001280616270378,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,0.0006074691191315,289.0115966796875,294.1499938964844,260.95001220703125,260.37677001953125,264.2293395996094,261.0012512207031,287.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,0.0,60.0,-23.62143516540528,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836608886719,0.0,0.0,0.000121633092931,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,0.0001280855067307,290.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,9.460352157475428e-05,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0001280855067307,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22265625,0.0,0.0,0.0006075824494473,288.99774169921875,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,287.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,0.0,60.0,-23.69872093200684,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836608886719,0.0,0.0,0.000121633092931,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,0.0001280855067307,290.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,9.460352157475428e-05,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0001280855067307,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22265625,0.0,0.0,0.0006075824494473,288.99774169921875,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,287.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,0.0,60.0,-23.69872093200684,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0001216326709254,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,0.0001280850556213,290.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,9.460319415666164e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0001280850701732,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,0.0006075802957639,288.98388671875,294.1499938964844,260.768798828125,260.2012939453125,264.07666015625,260.8177490234375,287.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948465313311e-08,0.001295939204283,-0.1045620292425155,0.0,0.0,0.0,0.0,60.0,-23.768009185791016,-0.0,-1.1451333392642485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0001216326709254,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,0.0001280850556213,290.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,9.460319415666164e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0001280850701732,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,0.0006075802957639,288.98388671875,294.1499938964844,260.768798828125,260.2012939453125,264.07666015625,260.8177490234375,287.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948465313311e-08,0.001295939204283,-0.1045620292425155,0.0,0.0,0.0,0.0,60.0,-23.768009185791016,-0.0,-1.1451333392642485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.0001216248274431,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524719238281,0.0,0.0,0.0001280768046854,290.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,9.459708962822332e-05,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.0001280768046854,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026062011719,0.0,0.0,0.0006075411220081,288.9769287109375,294.1499938964844,260.7241516113281,260.1581115722656,264.0382995605469,260.7727966308594,287.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958962470293,4.0469704032375375e-08,0.0012958557344973,-0.1045368015766143,0.0,0.0,0.0,0.0,60.0,-23.800668716430664,-0.0,-1.1449855463752101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,0.0001216117889271,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,0.0001280630676774,290.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,9.458694694330916e-05,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,0.0001280630676774,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959228515625,0.0,0.0,0.0006074759876355,288.9700012207031,294.1499938964844,260.6797790527344,260.1152038574219,263.9998779296875,260.7281494140625,287.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.045344326186751e-08,0.001295716734603,-0.1044948771595954,0.0,0.0,0.0,0.0,60.0,-23.831993103027344,-0.0,-1.1447399117514578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001215719166793,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312316894531,0.0,0.0,0.0001280210854019,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.455593681195752e-05,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0001280210854019,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0006072768010199,288.9561462402344,294.1499938964844,260.5918884277344,260.0302429199219,263.9228515625,260.6396789550781,287.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,0.0,60.0,-23.89114189147949,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001215719166793,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312316894531,0.0,0.0,0.0001280210854019,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.455593681195752e-05,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0001280210854019,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0006072768010199,288.9561462402344,294.1499938964844,260.5918884277344,260.0302429199219,263.9228515625,260.6396789550781,287.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,0.0,60.0,-23.89114189147949,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,0.0001215133306686,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0001279593852814,290.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,9.451036748941988e-05,290.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,0.0001279593852814,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0006069841911084,288.9422607421875,294.1499938964844,260.505126953125,259.9464416503906,263.8456115722656,260.55242919921875,287.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,0.0,60.0,-23.94503593444824,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,0.0001215133306686,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0001279593852814,290.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,9.451036748941988e-05,290.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,0.0001279593852814,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0006069841911084,288.9422607421875,294.1499938964844,260.505126953125,259.9464416503906,263.8456115722656,260.55242919921875,287.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,0.0,60.0,-23.94503593444824,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,0.0001214394142152,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0001278815470868,290.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.44528801483102e-05,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891784667969,0.0,0.0,0.0001278815470868,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0006066149799153,288.9283752441406,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,0.0,60.0,-23.9949893951416,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,0.0001214394142152,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0001278815470868,290.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.44528801483102e-05,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891784667969,0.0,0.0,0.0001278815470868,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0006066149799153,288.9283752441406,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,0.0,60.0,-23.9949893951416,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,0.0001213492796523,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0001277866394957,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.438277629669756e-05,290.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0001277866394957,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14239501953125,0.0,0.0,0.0006061647436581,288.9145202636719,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812866210937,287.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012620991034056e-08,0.0012929198564961,-0.1036508753895759,0.0,0.0,0.0,0.0,60.0,-24.0399227142334,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,0.0001213492796523,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0001277866394957,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.438277629669756e-05,290.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0001277866394957,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14239501953125,0.0,0.0,0.0006061647436581,288.9145202636719,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812866210937,287.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012620991034056e-08,0.0012929198564961,-0.1036508753895759,0.0,0.0,0.0,0.0,60.0,-24.0399227142334,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905822753906,0.0,0.0,0.0001213001087307,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816711425781,0.0,0.0,0.0001277348492294,290.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18292236328125,0.0,0.0,9.43445265875198e-05,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,0.0001277348637813,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,0.0006059191073291,288.9075622558594,294.1499938964844,260.2931823730469,259.7419738769531,263.65191650390625,260.3392028808594,287.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924360344186,4.006491494124021e-08,0.0012923959875479,-0.103492759168148,0.0,0.0,0.0,0.0,60.0,-24.061199188232425,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,0.0001212466304423,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,0.0001276785478694,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17584228515625,0.0,0.0,9.430293721379712e-05,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16131591796875,0.0,0.0,0.0001276785478694,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289978027344,0.0,0.0,0.0006056519923731,288.900634765625,294.1499938964844,260.2516784667969,259.7019348144531,263.6131286621094,260.2974548339844,287.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999825892719856e-08,0.0012918261345475,-0.1033208072185516,0.0,0.0,0.0,0.0,60.0,-24.0813102722168,-0.0,-1.1378747899470909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0001211316921398,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,0.0001275575050385,290.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,9.421353752259164e-05,290.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,0.0001275575050385,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0006050778320059,288.88677978515625,294.1499938964844,260.1695556640625,259.6227722167969,263.5354919433594,260.2147521972656,287.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,0.0,60.0,-24.11896514892578,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0001211316921398,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,0.0001275575050385,290.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,9.421353752259164e-05,290.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,0.0001275575050385,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0006050778320059,288.88677978515625,294.1499938964844,260.1695556640625,259.6227722167969,263.5354919433594,260.2147521972656,287.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,0.0,60.0,-24.11896514892578,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.000121005316032,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463623046875,0.0,0.0,0.0001274244277738,290.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475524902344,0.0,0.0,9.411524661118165e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,0.0001274244277738,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,0.0006044465699233,288.8729248046875,294.1499938964844,260.088623046875,259.5448303222656,263.4578552246094,260.1334228515625,287.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,0.0,60.0,-24.152666091918945,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.000121005316032,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463623046875,0.0,0.0,0.0001274244277738,290.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475524902344,0.0,0.0,9.411524661118165e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,0.0001274244277738,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,0.0006044465699233,288.8729248046875,294.1499938964844,260.088623046875,259.5448303222656,263.4578552246094,260.1334228515625,287.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,0.0,60.0,-24.152666091918945,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0001208702960866,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,0.0001272822410101,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,9.401023271493614e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195983886719,0.0,0.0,0.0001272822410101,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,0.0006037721177563,288.8590393066406,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0531311035156,287.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,0.0,60.0,-24.18355941772461,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0001208702960866,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,0.0001272822410101,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,9.401023271493614e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195983886719,0.0,0.0,0.0001272822410101,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,0.0006037721177563,288.8590393066406,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0531311035156,287.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,0.0,60.0,-24.18355941772461,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0001207271707244,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181640625,0.0,0.0,0.000127131526824,290.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,9.389891056343912e-05,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,0.000127131526824,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0006030571530573,288.8451843261719,294.1499938964844,259.9304504394531,259.3925170898437,263.3026733398437,259.9742126464844,287.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,0.0,60.0,-24.211101531982425,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0001207271707244,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181640625,0.0,0.0,0.000127131526824,290.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,9.389891056343912e-05,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,0.000127131526824,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0006030571530573,288.8451843261719,294.1499938964844,259.9304504394531,259.3925170898437,263.3026733398437,259.9742126464844,287.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,0.0,60.0,-24.211101531982425,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1193542480469,0.0,0.0,0.0001206529341288,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,0.0001270533539354,290.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,9.384116856381296e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,0.0001270533539354,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686950683594,0.0,0.0,0.0006026863120496,288.8382568359375,294.1499938964844,259.8916931152344,259.3551940917969,263.263916015625,259.93524169921875,287.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,0.0,60.0,-24.223772048950195,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,0.0001205774970003,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10406494140625,0.0,0.0,0.0001269739150302,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.37824952416122e-05,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,0.0001269739150302,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0006023094756528,288.83135986328125,294.1499938964844,259.8532409667969,259.3182067871094,263.2252197265625,259.89654541015625,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,0.0,60.0,-24.235885620117188,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,0.0001204226573463,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,0.0001268108608201,290.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,9.366207086713985e-05,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001268108608201,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0006015360704623,288.8175048828125,294.1499938964844,259.7773132324219,259.2451171875,263.1478881835937,259.8201599121094,287.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971222693362506e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,0.0,60.0,-24.258209228515625,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
