time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365280,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,0.0001204226573463,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,0.0001268108608201,290.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,9.366207086713985e-05,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001268108608201,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0006015360704623,288.8175048828125,294.1499938964844,259.7773132324219,259.2451171875,263.1478881835937,259.8201599121094,287.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971222693362506e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,0.0,60.0,-24.258209228515625,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,0.0001202644125442,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0001266442122869,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,9.353899076813832e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.0001266442268388,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,0.0006007456104271,288.8036804199219,294.1499938964844,259.7026672363281,259.1732788085937,263.0706787109375,259.7449645996094,287.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,0.0,60.0,-24.278493881225582,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,0.0001202644125442,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0001266442122869,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,9.353899076813832e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.0001266442268388,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,0.0006007456104271,288.8036804199219,294.1499938964844,259.7026672363281,259.1732788085937,263.0706787109375,259.7449645996094,287.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,0.0,60.0,-24.278493881225582,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,0.0001201038103317,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,0.0001264750899281,290.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,9.34140698518604e-05,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,0.0001264750899281,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,0.0005999433342367,288.7898254394531,294.1499938964844,259.6293334960937,259.10272216796875,262.9936828613281,259.6711730957031,287.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,0.0,60.0,-24.296634674072266,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,0.0001201038103317,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,0.0001264750899281,290.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,9.34140698518604e-05,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,0.0001264750899281,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,0.0005999433342367,288.7898254394531,294.1499938964844,259.6293334960937,259.10272216796875,262.9936828613281,259.6711730957031,287.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,0.0,60.0,-24.296634674072266,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,0.0001199424805236,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,0.0001263052108697,290.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.32885959628038e-05,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,0.0001263052108697,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,0.0005991374491713,288.7760009765625,294.1499938964844,259.5573425292969,259.0334167480469,262.9169006347656,259.5986633300781,287.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,0.0,60.0,-24.313196182250977,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,0.0001199424805236,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,0.0001263052108697,290.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.32885959628038e-05,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,0.0001263052108697,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,0.0005991374491713,288.7760009765625,294.1499938964844,259.5573425292969,259.0334167480469,262.9169006347656,259.5986633300781,287.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,0.0,60.0,-24.313196182250977,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,0.0001198618629132,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408630371094,0.0,0.0,0.0001262203149963,290.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419311523437,0.0,0.0,9.322589176008478e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,0.0001262203149963,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0005987347685731,288.76910400390625,294.1499938964844,259.5218505859375,258.9992370605469,262.8785705566406,259.5628356933594,287.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,0.0,60.0,-24.320987701416016,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,0.0001197816818603,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001261358847841,290.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,9.31635295273736e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001261358847841,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,0.0005983342416584,288.7621765136719,294.1499938964844,259.4866943359375,258.96539306640625,262.84033203125,259.5274353027344,287.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,0.0,60.0,-24.32841682434082,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272827148437,0.0,0.0,0.0001196229204651,290.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.0001259686978301,290.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209045410156,0.0,0.0,9.30400492507033e-05,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,0.0001259686978301,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,0.0005975412204861,288.7483825683594,294.1499938964844,259.4173889160156,258.898681640625,262.7640075683594,259.4575500488281,287.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,0.0,60.0,-24.34251976013184,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272827148437,0.0,0.0,0.0001196229204651,290.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.0001259686978301,290.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209045410156,0.0,0.0,9.30400492507033e-05,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,0.0001259686978301,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,0.0005975412204861,288.7483825683594,294.1499938964844,259.4173889160156,258.898681640625,262.7640075683594,259.4575500488281,287.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,0.0,60.0,-24.34251976013184,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0001194676078739,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001258051488548,289.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,9.291925380239265e-05,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949035644531,0.0,0.0,0.0001258051488548,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,0.0005967653705738,288.73455810546875,294.1499938964844,259.3494567871094,258.8332824707031,262.6879577636719,259.3890380859375,287.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,0.0,60.0,-24.35578155517578,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0001194676078739,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001258051488548,289.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,9.291925380239265e-05,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949035644531,0.0,0.0,0.0001258051488548,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,0.0005967653705738,288.73455810546875,294.1499938964844,259.3494567871094,258.8332824707031,262.6879577636719,259.3890380859375,287.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,0.0,60.0,-24.35578155517578,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001193170974147,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0001256466493941,289.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,9.280218364438042e-05,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,0.0001256466493941,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0005960135604254,288.7207336425781,294.1499938964844,259.282958984375,258.7691955566406,262.6122131347656,259.3218994140625,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,0.0,60.0,-24.36849594116211,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001193170974147,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0001256466493941,289.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,9.280218364438042e-05,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,0.0001256466493941,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0005960135604254,288.7207336425781,294.1499938964844,259.282958984375,258.7691955566406,262.6122131347656,259.3218994140625,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,0.0,60.0,-24.36849594116211,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0001191727860714,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.0001254946837434,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,9.268994472222404e-05,290.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,0.0001254946837434,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414367675781,0.0,0.0,0.000595292658545,288.7069396972656,294.1499938964844,259.21783447265625,258.7064514160156,262.5367736816406,259.25616455078125,287.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,0.0,60.0,-24.380937576293945,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0001191727860714,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.0001254946837434,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,9.268994472222404e-05,290.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,0.0001254946837434,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414367675781,0.0,0.0,0.000595292658545,288.7069396972656,294.1499938964844,259.21783447265625,258.7064514160156,262.5367736816406,259.25616455078125,287.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,0.0,60.0,-24.380937576293945,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0001191032497445,290.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709167480469,0.0,0.0,0.000125421458506,289.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718933105469,0.0,0.0,9.26358625292778e-05,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,0.000125421458506,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.00059494539164,288.70001220703125,294.1499938964844,259.1858215332031,258.6755676269531,262.49920654296875,259.22381591796875,287.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326728374864615e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,0.0,60.0,-24.387136459350582,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,0.0001190358234453,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96392822265625,0.0,0.0,0.0001253504451597,289.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,9.258341742679475e-05,290.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,0.0001253504597116,291.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,0.0005946085439063,288.693115234375,294.1499938964844,259.1541748046875,258.6450500488281,262.4617004394531,259.1918640136719,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,0.0,60.0,-24.393373489379883,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,0.0001189079412142,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,0.0001252157817361,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,9.248395508620888e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,0.0001252157817361,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,0.0005939697148278,288.6792907714844,294.1499938964844,259.0919494628906,258.5849914550781,262.3869934082031,259.12896728515625,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083289328165854e-08,0.001266909413971,-0.0957925468683242,0.0,0.0,0.0,0.0,60.0,-24.40610122680664,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,0.0001189079412142,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,0.0001252157817361,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,9.248395508620888e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,0.0001252157817361,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,0.0005939697148278,288.6792907714844,294.1499938964844,259.0919494628906,258.5849914550781,262.3869934082031,259.12896728515625,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083289328165854e-08,0.001266909413971,-0.0957925468683242,0.0,0.0,0.0,0.0,60.0,-24.40610122680664,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001187900779768,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0001250916684512,289.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,9.239227802027016e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0001250916684512,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,0.0005933810025453,288.6654663085937,294.1499938964844,259.0311889648437,258.5263366699219,262.3126525878906,259.0675048828125,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,0.0,60.0,-24.419376373291016,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001187900779768,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0001250916684512,289.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,9.239227802027016e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0001250916684512,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,0.0005933810025453,288.6654663085937,294.1499938964844,259.0311889648437,258.5263366699219,262.3126525878906,259.0675048828125,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,0.0,60.0,-24.419376373291016,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287109375,0.0,0.0,0.0001186839144793,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,0.0001249798806384,289.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229736328125,0.0,0.0,9.230971045326442e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0001249798806384,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878173828125,0.0,0.0,0.0005928506725467,288.6516418457031,294.1499938964844,258.971923828125,258.4690246582031,262.2387084960937,259.00750732421875,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,0.0,60.0,-24.433507919311523,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287109375,0.0,0.0,0.0001186839144793,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,0.0001249798806384,289.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229736328125,0.0,0.0,9.230971045326442e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0001249798806384,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878173828125,0.0,0.0,0.0005928506725467,288.6516418457031,294.1499938964844,258.971923828125,258.4690246582031,262.2387084960937,259.00750732421875,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,0.0,60.0,-24.433507919311523,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,0.0001185908768093,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0001248819025931,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,9.223735105479136e-05,290.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0001248819025931,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,0.000592385942582,288.6378173828125,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947706997394561,0.0,0.0,0.0,0.0,60.0,-24.448789596557617,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,0.0001185908768093,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0001248819025931,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,9.223735105479136e-05,290.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0001248819025931,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,0.000592385942582,288.6378173828125,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947706997394561,0.0,0.0,0.0,0.0,60.0,-24.448789596557617,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,0.0001185496221296,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.0001248384651262,289.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,9.22052640817128e-05,290.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913879394531,0.0,0.0,0.0001248384651262,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86767578125,0.0,0.0,0.0005921798292547,288.6308898925781,294.1499938964844,258.88580322265625,258.3857421875,262.1285705566406,258.92022705078125,287.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.663668834974487e-08,0.001263091689907,-0.0946377143263816,0.0,0.0,0.0,0.0,60.0,-24.456954956054688,-0.0,-1.0878133593905666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,0.0001185125656775,290.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,0.0001247994368895,289.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,9.217643673764542e-05,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,0.0001247994368895,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,0.000591994728893,288.6239624023437,294.1499938964844,258.8578796386719,258.3586730957031,262.09210205078125,258.89190673828125,287.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,0.0,60.0,-24.465557098388672,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,0.0001184504944831,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88018798828125,0.0,0.0,0.0001247340842382,289.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.212816803483292e-05,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.0,0.0001247340842382,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.000591684714891,288.610107421875,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513139178850906e-08,0.001262035453692,-0.0943181812763214,0.0,0.0,0.0,0.0,60.0,-24.48409080505371,-0.0,-1.0859948673669353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,0.0001184504944831,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88018798828125,0.0,0.0,0.0001247340842382,289.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.212816803483292e-05,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.0,0.0001247340842382,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.000591684714891,288.610107421875,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513139178850906e-08,0.001262035453692,-0.0943181812763214,0.0,0.0,0.0,0.0,60.0,-24.48409080505371,-0.0,-1.0859948673669353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.050000000745058,0.000118406052934,290.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662109375,0.0,0.050000000745058,0.000124687270727,289.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.050000000745058,9.209359268425032e-05,290.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.050000000745058,0.000124687270727,291.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.050000000745058,0.0005914627108722,288.59625244140625,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.193115234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.645774171445737e-08,0.0012615618761628,-0.0941748842597007,0.0,0.0,0.0,0.0,60.0,-24.50470542907715,-0.0,-1.0851798748490182e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.050000000745058,0.000118406052934,290.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662109375,0.0,0.050000000745058,0.000124687270727,289.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.050000000745058,9.209359268425032e-05,290.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.050000000745058,0.000124687270727,291.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.050000000745058,0.0005914627108722,288.59625244140625,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.193115234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.645774171445737e-08,0.0012615618761628,-0.0941748842597007,0.0,0.0,0.0,0.0,60.0,-24.50470542907715,-0.0,-1.0851798748490182e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6999206542969,0.6145762205123901,0.050000000745058,0.0409034118056297,290.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986389160156,0.6145762205123901,0.050000000745058,0.0430732630193233,290.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988220214844,0.6145762205123901,0.050000000745058,0.0318137668073177,290.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967163085937,0.6145762205123901,0.050000000745058,0.0430732630193233,291.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6920166015625,0.6145762205123901,0.050000000745058,0.2043210119009018,287.4896545410156,291.1499938964844,258.7240600585937,258.2286682128906,276.6959228515625,281.6825561523437,286.826416015625,1.0,0.1146341487765312,0.0,0.0,1.0,1.0,-0.435742050409317,2.390098359228432e-07,0.4357418119907379,-0.1504737734794616,0.0,0.0,0.0,0.0,60.0,-1316.591796875,-0.0,13.432799339294434,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.6047828793525696,0.050000000745058,0.0453450717031955,290.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.6047828793525696,0.050000000745058,0.0477505475282669,290.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.6047828793525696,0.050000000745058,0.0352683886885643,290.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40692138671875,0.6047828793525696,0.050000000745058,0.0477505475282669,291.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.6047828793525696,0.050000000745058,0.2265080362558365,286.28533935546875,291.1499938964844,258.6986694335937,258.2035522460937,280.6368408203125,290.66082763671875,285.7615051269531,1.0,0.1292682886123657,0.3192304372787475,0.3192304372787475,0.989444375038147,1.0,-0.4831575453281402,0.0580651126801967,0.4250924289226532,-0.0978002846240997,0.0,0.0,0.0,0.0,60.0,-1708.2518310546875,-0.0,19.045499801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.045963279902935,290.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.0484015457332134,290.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.035749215632677,290.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.0484015457332134,291.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.2295960932970047,284.9107666015625,291.1499938964844,258.6494140625,258.1540832519531,280.79498291015625,291.2171630859375,284.6811828613281,1.0,0.1578066498041153,0.4962101280689239,0.4962101280689239,0.978888750076294,1.0,-0.4897472560405731,0.145586684346199,0.3441605567932129,-0.0112397475168108,0.0,0.0,0.0,2.4860525131225586,60.0,-1438.744140625,-0.0,29.59714126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.045963279902935,290.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.0484015457332134,290.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.035749215632677,290.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.0484015457332134,291.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5308539271354675,0.050000000745058,0.2295960932970047,284.9107666015625,291.1499938964844,258.6494140625,258.1540832519531,280.79498291015625,291.2171630859375,284.6811828613281,1.0,0.1578066498041153,0.4962101280689239,0.4962101280689239,0.978888750076294,1.0,-0.4897472560405731,0.145586684346199,0.3441605567932129,-0.0112397475168108,0.0,0.0,0.0,2.4860525131225586,60.0,-1438.744140625,-0.0,29.59714126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903121158843741e-21,7.488758506713794e-21,-2.5856373478700527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.5099482536315918,0.050000000745058,0.0461843647062778,290.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.5099482536315918,0.050000000745058,0.0486343577504158,290.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.5099482536315918,0.050000000745058,0.0359211713075637,290.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.5099482536315918,0.050000000745058,0.0486343577504158,291.21002197265625,297.1499938964844,293.1499938964844,0.0010594192426651,-498.8677978515625,284.6268310546875,0.5099482536315918,0.050000000745058,0.2307004630565643,284.6109313964844,291.1499938964844,258.6255798339844,258.1297607421875,280.42486572265625,291.2120666503906,284.82940673828125,1.0,0.169665902853012,0.5350176095962524,0.5350176095962524,0.9736108779907228,1.0,-0.4921029806137085,0.1646834462881088,0.3274195194244385,0.007540725171566,0.0,0.0,1.0,8.400314331054688,60.0,1055.2962646484375,-7067.14404296875,34.74858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82598876953125,308.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,3514.925537109375,18000.0,0.0,0.0,0.0113915791735053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539456307888031,0.5394588708877563,-2.562368763392442e-06,0.0,1.1561004612303805e-05,0.0,0.0,18.37894058227539,0.0,0.0,0.0,0.3341377079486847,4.0,0.0,1.0
