time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367560,290.4964294433594,297.1499938964844,293.1499938964844,0.0008455466595478,-76.69086456298828,286.5434265136719,0.4953431785106659,0.050000000745058,0.0463950410485267,290.4171142578125,297.1499938964844,293.1499938964844,0.0009230742580257,-88.16392517089844,286.6588439941406,0.4953431785106659,0.050000000745058,0.0488562136888504,290.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766540527344,0.4953431785106659,0.050000000745058,0.0360850319266319,290.3461608886719,297.1499938964844,293.1499938964844,0.0009403913281857,-89.81790924072266,286.6797180175781,0.4953431785106659,0.050000000745058,0.0488562136888504,291.2112731933594,297.1499938964844,293.1499938964844,0.0007305656909011,-330.9930114746094,286.43017578125,0.4953431785106659,0.050000000745058,0.2317528426647186,285.59942626953125,291.1499938964844,258.60223388671875,258.105712890625,280.0331115722656,291.2102355957031,286.3285217285156,1.0,0.1801822185516357,0.5491473078727722,0.5491473078727722,0.978888750076294,1.0,-0.4943479299545288,0.170723482966423,0.3236244320869446,0.0133053045719861,0.0,0.0,1.0,14.037362098693848,60.0,2553.80322265625,-7496.650390625,39.70718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40887451171875,308.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,8256.3310546875,18000.0,0.0,0.0,0.0296721942722797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215162396430968,0.9215232729911804,-7.023877060419181e-06,0.0,3.011350418091752e-05,0.0,0.0,87.12107849121094,0.0,0.0,0.0,0.5220158696174622,4.0,0.0,1.0
367620,290.5362548828125,297.1499938964844,293.1499938964844,0.0018095703562721,-153.6182098388672,290.24615478515625,0.4742719531059265,0.050000000745058,0.0467741414904594,290.4460754394531,297.1499938964844,293.1499938964844,0.0019418555311858,-173.5908203125,290.431884765625,0.4742719531059265,0.050000000745058,0.0492554232478141,290.14569091796875,297.1499938964844,293.1499938964844,0.0019562563393265,-129.1641387939453,290.43768310546875,0.4742719531059265,0.050000000745058,0.0363798886537551,290.376220703125,297.1499938964844,293.1499938964844,0.0019846123177558,-177.41188049316406,290.49041748046875,0.4742719531059265,0.050000000745058,0.0492554232478141,291.23785400390625,297.1499938964844,293.1499938964844,0.0014424422988668,-611.678466796875,289.7523803710937,0.4742719531059265,0.050000000745058,0.2336465120315551,287.8233947753906,291.1499938964844,258.55718994140625,258.0584716796875,279.5858154296875,291.2323913574219,288.1741943359375,1.0,0.1975883394479751,0.5675672888755798,0.5675672888755798,0.989444375038147,1.0,-0.4983875751495361,0.1783801764249801,0.3200074136257171,0.0204780455678701,0.0,0.0,1.0,24.18052864074707,60.0,2359.238037109375,-7358.07568359375,48.74111557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20233154296875,306.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,14791.03515625,18000.0,0.0,0.0,0.0673843398690223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236978530883789,1.2369911670684814,-1.263659942196682e-05,0.0,6.838653644081205e-05,0.0,0.0,210.4464263916016,0.0,0.0,0.0,0.6807883977890015,4.0,0.0,1.0
367680,290.5362548828125,297.1499938964844,293.1499938964844,0.0018095703562721,-153.6182098388672,290.24615478515625,0.4742719531059265,0.050000000745058,0.0467741414904594,290.4460754394531,297.1499938964844,293.1499938964844,0.0019418555311858,-173.5908203125,290.431884765625,0.4742719531059265,0.050000000745058,0.0492554232478141,290.14569091796875,297.1499938964844,293.1499938964844,0.0019562563393265,-129.1641387939453,290.43768310546875,0.4742719531059265,0.050000000745058,0.0363798886537551,290.376220703125,297.1499938964844,293.1499938964844,0.0019846123177558,-177.41188049316406,290.49041748046875,0.4742719531059265,0.050000000745058,0.0492554232478141,291.23785400390625,297.1499938964844,293.1499938964844,0.0014424422988668,-611.678466796875,289.7523803710937,0.4742719531059265,0.050000000745058,0.2336465120315551,287.8233947753906,291.1499938964844,258.55718994140625,258.0584716796875,279.5858154296875,291.2323913574219,288.1741943359375,1.0,0.1975883394479751,0.5675672888755798,0.5675672888755798,0.989444375038147,1.0,-0.4983875751495361,0.1783801764249801,0.3200074136257171,0.0204780455678701,0.0,0.0,1.0,24.18052864074707,60.0,2359.238037109375,-7358.07568359375,48.74111557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20233154296875,306.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,14791.03515625,18000.0,0.0,0.0,0.0673843398690223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236978530883789,1.2369911670684814,-1.263659942196682e-05,0.0,6.838653644081205e-05,0.0,0.0,210.4464263916016,0.0,0.0,0.0,0.6807883977890015,4.0,0.0,1.0
367740,290.5897216796875,297.1499938964844,293.1499938964844,0.0026602665893733,-217.28976440429688,292.6087341308594,0.455360859632492,0.050000000745058,0.0470890328288078,290.4873352050781,297.1499938964844,293.1499938964844,0.002848784904927,-244.93896484375,292.8666381835937,0.455360859632492,0.050000000745058,0.0495870225131511,290.1917419433594,297.1499938964844,293.1499938964844,0.0029795500449836,-189.1465606689453,293.0300598144531,0.455360859632492,0.050000000745058,0.0366248041391372,290.41925048828125,297.1499938964844,293.1499938964844,0.0029131739865988,-250.43321228027344,292.95428466796875,0.455360859632492,0.050000000745058,0.0495870225131511,291.27734375,297.1499938964844,293.1499938964844,0.0020693147089332,-844.6854248046875,291.8065490722656,0.455360859632492,0.050000000745058,0.2352194786071777,289.00604248046875,291.1499938964844,258.5142517089844,258.0124816894531,279.3729858398437,291.2705993652344,289.24432373046875,1.0,0.2108787894248962,0.5779430866241455,0.5779430866241455,1.0,1.0,-0.5017430782318115,0.1827273666858673,0.3190157413482666,0.0244352836161851,0.0,0.0,1.0,32.605690002441406,60.0,1709.246826171875,-7139.02978515625,56.353614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7962341308594,305.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17057.220703125,19080.0,0.0,0.0,0.1043081954121589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283647298812866,1.3283792734146118,-1.4572712643712292e-05,0.0,0.0001058595589711,0.0,0.0,260.6198425292969,0.0,0.0,0.0,0.7417423129081726,4.0,0.0,1.0
367800,290.5897216796875,297.1499938964844,293.1499938964844,0.0026602665893733,-217.28976440429688,292.6087341308594,0.455360859632492,0.050000000745058,0.0470890328288078,290.4873352050781,297.1499938964844,293.1499938964844,0.002848784904927,-244.93896484375,292.8666381835937,0.455360859632492,0.050000000745058,0.0495870225131511,290.1917419433594,297.1499938964844,293.1499938964844,0.0029795500449836,-189.1465606689453,293.0300598144531,0.455360859632492,0.050000000745058,0.0366248041391372,290.41925048828125,297.1499938964844,293.1499938964844,0.0029131739865988,-250.43321228027344,292.95428466796875,0.455360859632492,0.050000000745058,0.0495870225131511,291.27734375,297.1499938964844,293.1499938964844,0.0020693147089332,-844.6854248046875,291.8065490722656,0.455360859632492,0.050000000745058,0.2352194786071777,289.00604248046875,291.1499938964844,258.5142517089844,258.0124816894531,279.3729858398437,291.2705993652344,289.24432373046875,1.0,0.2108787894248962,0.5779430866241455,0.5779430866241455,1.0,1.0,-0.5017430782318115,0.1827273666858673,0.3190157413482666,0.0244352836161851,0.0,0.0,1.0,32.605690002441406,60.0,1709.246826171875,-7139.02978515625,56.353614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7962341308594,305.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17057.220703125,19080.0,0.0,0.0,0.1043081954121589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283647298812866,1.3283792734146118,-1.4572712643712292e-05,0.0,0.0001058595589711,0.0,0.0,260.6198425292969,0.0,0.0,0.0,0.7417423129081726,4.0,0.0,1.0
367860,290.64556884765625,297.1499938964844,293.1499938964844,0.0034048249945044,-269.28143310546875,294.41265869140625,0.4421605765819549,0.050000000745058,0.0473407618701458,290.53179931640625,297.1499938964844,293.1499938964844,0.0036527463234961,-303.6858215332031,294.73638916015625,0.4421605765819549,0.050000000745058,0.0498521029949188,290.23992919921875,297.1499938964844,293.1499938964844,0.0038863925728946,-238.1405792236328,295.0285949707031,0.4421605765819549,0.050000000745058,0.0368205942213535,290.4660339355469,297.1499938964844,293.1499938964844,0.0037365828175097,-310.43621826171875,294.8454895019531,0.4421605765819549,0.050000000745058,0.0498521029949188,291.3202209472656,297.1499938964844,293.1499938964844,0.0026091688778251,-1033.581298828125,293.359375,0.4421605765819549,0.050000000745058,0.2364769130945205,289.8779296875,291.1499938964844,258.4734191894531,257.9678039550781,279.2666931152344,291.3132629394531,290.0633850097656,1.0,0.2208908647298813,0.5836873054504395,0.5836873054504395,1.0,1.0,-0.5044255256652832,0.1854042410850525,0.3190212845802307,0.0268108397722244,0.0,0.0,1.0,39.3408317565918,48.0,1228.5777587890625,-7047.72607421875,62.50997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10906982421875,304.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18628.787109375,19080.0,0.0,0.0,0.1381910890340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388211011886597,1.388226866722107,-1.5915367839625105e-05,0.0,0.0001402463822159,0.0,0.0,297.4556884765625,0.0,0.0,0.0,0.758577287197113,4.0,0.0,1.0
367920,290.64556884765625,297.1499938964844,293.1499938964844,0.0034048249945044,-269.28143310546875,294.41265869140625,0.4421605765819549,0.050000000745058,0.0473407618701458,290.53179931640625,297.1499938964844,293.1499938964844,0.0036527463234961,-303.6858215332031,294.73638916015625,0.4421605765819549,0.050000000745058,0.0498521029949188,290.23992919921875,297.1499938964844,293.1499938964844,0.0038863925728946,-238.1405792236328,295.0285949707031,0.4421605765819549,0.050000000745058,0.0368205942213535,290.4660339355469,297.1499938964844,293.1499938964844,0.0037365828175097,-310.43621826171875,294.8454895019531,0.4421605765819549,0.050000000745058,0.0498521029949188,291.3202209472656,297.1499938964844,293.1499938964844,0.0026091688778251,-1033.581298828125,293.359375,0.4421605765819549,0.050000000745058,0.2364769130945205,289.8779296875,291.1499938964844,258.4734191894531,257.9678039550781,279.2666931152344,291.3132629394531,290.0633850097656,1.0,0.2208908647298813,0.5836873054504395,0.5836873054504395,1.0,1.0,-0.5044255256652832,0.1854042410850525,0.3190212845802307,0.0268108397722244,0.0,0.0,1.0,39.3408317565918,48.0,1228.5777587890625,-7047.72607421875,62.50997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10906982421875,304.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18628.787109375,19080.0,0.0,0.0,0.1381910890340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388211011886597,1.388226866722107,-1.5915367839625105e-05,0.0,0.0001402463822159,0.0,0.0,297.4556884765625,0.0,0.0,0.0,0.758577287197113,4.0,0.0,1.0
367980,290.70074462890625,297.1499938964844,293.1499938964844,0.0040603592060506,-311.6640930175781,295.8627624511719,0.4381762146949768,0.050000000745058,0.0474282763898372,290.5758056640625,297.1499938964844,293.1499938964844,0.0043746582232415,-352.1165771484375,296.24920654296875,0.4381762146949768,0.050000000745058,0.0499442592263221,290.2867126464844,297.1499938964844,293.1499938964844,0.004714501556009,-278.6934814453125,296.6506042480469,0.4381762146949768,0.050000000745058,0.0368886590003967,290.5129699707031,297.1499938964844,293.1499938964844,0.004476498812437,-359.7466125488281,296.37359619140625,0.4381762146949768,0.050000000745058,0.0499442592263221,291.3626708984375,297.1499938964844,293.1499938964844,0.003071991726756,-1186.5623779296875,294.6007080078125,0.4381762146949768,0.050000000745058,0.2369140684604644,290.5674743652344,291.1499938964844,258.4347229003906,257.924560546875,279.2127685546875,291.3559265136719,290.71649169921875,1.0,0.2237848490476608,0.5869742631912231,0.5869742631912231,1.0,1.0,-0.5053584575653076,0.1867086142301559,0.3186498582363128,0.0280481185764074,0.0,0.0,1.0,41.682838439941406,36.0,914.9243774414062,-7055.84619140625,64.66527557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0226135253906,304.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18955.09375,19080.0,0.0,0.0,0.1675684601068496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40031635761261,1.4003325700759888,-1.6194146155612543e-05,0.0,0.0001700606808299,0.0,0.0,305.30535888671875,0.0,0.0,0.0,0.7646510004997253,4.0,0.0,1.0
368040,290.70074462890625,297.1499938964844,293.1499938964844,0.0040603592060506,-311.6640930175781,295.8627624511719,0.4381762146949768,0.050000000745058,0.0474282763898372,290.5758056640625,297.1499938964844,293.1499938964844,0.0043746582232415,-352.1165771484375,296.24920654296875,0.4381762146949768,0.050000000745058,0.0499442592263221,290.2867126464844,297.1499938964844,293.1499938964844,0.004714501556009,-278.6934814453125,296.6506042480469,0.4381762146949768,0.050000000745058,0.0368886590003967,290.5129699707031,297.1499938964844,293.1499938964844,0.004476498812437,-359.7466125488281,296.37359619140625,0.4381762146949768,0.050000000745058,0.0499442592263221,291.3626708984375,297.1499938964844,293.1499938964844,0.003071991726756,-1186.5623779296875,294.6007080078125,0.4381762146949768,0.050000000745058,0.2369140684604644,290.5674743652344,291.1499938964844,258.4347229003906,257.924560546875,279.2127685546875,291.3559265136719,290.71649169921875,1.0,0.2237848490476608,0.5869742631912231,0.5869742631912231,1.0,1.0,-0.5053584575653076,0.1867086142301559,0.3186498582363128,0.0280481185764074,0.0,0.0,1.0,41.682838439941406,36.0,914.9243774414062,-7055.84619140625,64.66527557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0226135253906,304.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18955.09375,19080.0,0.0,0.0,0.1675684601068496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40031635761261,1.4003325700759888,-1.6194146155612543e-05,0.0,0.0001700606808299,0.0,0.0,305.30535888671875,0.0,0.0,0.0,0.7646510004997253,4.0,0.0,1.0
368100,290.72705078125,297.1499938964844,293.1499938964844,0.0043652192689478,-330.1809387207031,296.4932861328125,0.4386451244354248,0.050000000745058,0.0474176444113254,290.5970764160156,297.1499938964844,293.1499938964844,0.0047145523130893,-373.347900390625,296.9091491699219,0.4386451244354248,0.050000000745058,0.0499330647289752,290.3090209960937,297.1499938964844,293.1499938964844,0.0051106899045407,-296.5302429199219,297.3598937988281,0.4386451244354248,0.050000000745058,0.0368803925812244,290.5361022949219,297.1499938964844,293.1499938964844,0.0048245103098452,-381.2622985839844,297.03887939453125,0.4386451244354248,0.050000000745058,0.0499330647289752,291.3831481933594,297.1499938964844,293.1499938964844,0.0032811644487082,-1252.8477783203125,295.1377258300781,0.4386451244354248,0.050000000745058,0.2368609607219696,290.86346435546875,291.1499938964844,258.4161682128906,257.90350341796875,279.1965026855469,291.3765869140625,291.00048828125,1.0,0.2232156991958618,0.5880555510520935,0.5880555510520935,1.0,1.0,-0.5052452683448792,0.1869915276765823,0.318253755569458,0.0283717643469572,0.0,0.0,1.0,41.39873504638672,36.0,812.3009033203125,-7097.20361328125,64.40325164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16278076171875,304.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,19014.33203125,20160.0,0.0,0.0,0.180298313498497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025027751922607,1.4025189876556396,-1.62447558977874e-05,0.0,0.0001829798566177,0.0,0.0,306.7377014160156,0.0,0.0,0.0,0.7807478308677673,4.0,0.0,1.0
368160,290.7520751953125,297.1499938964844,293.1499938964844,0.0046575842425227,-347.12335205078125,297.07733154296875,0.4404198825359344,0.050000000745058,0.0473782233893871,290.61773681640625,297.1499938964844,293.1499938964844,0.0050426656380295,-392.7677612304688,297.5204162597656,0.4404198825359344,0.050000000745058,0.0498915500938892,290.3305053710937,297.1499938964844,293.1499938964844,0.0054977680556476,-312.8885803222656,298.01763916015625,0.4404198825359344,0.050000000745058,0.0368497297167778,290.55889892578125,297.1499938964844,293.1499938964844,0.0051603903993964,-400.89154052734375,297.6539611816406,0.4404198825359344,0.050000000745058,0.0498915500938892,291.4029846191406,297.1499938964844,293.1499938964844,0.0034772830549627,-1313.0341796875,295.6335754394531,0.4404198825359344,0.050000000745058,0.2366640418767929,291.1378479003906,291.1499938964844,258.3981628417969,257.8828430175781,279.18463134765625,291.3966064453125,291.2672119140625,1.0,0.2215384840965271,0.5888836979866028,0.5888836979866028,1.0,1.0,-0.5048253536224365,0.1870939433574676,0.3177313804626465,0.0285545047372579,0.0,0.0,0.9928868412971495,40.344425201416016,25.0,743.81103515625,-7172.345703125,63.43221282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4004211425781,305.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,19797.974609375,20160.0,0.0,0.0,0.1916733533143997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306089878082275,1.4306259155273438,-1.690551835054066e-05,0.0,0.0001945240946952,0.0,0.0,325.5917358398437,0.0,0.0,0.0,0.7815005779266357,4.0,0.0,1.0
368220,290.7982177734375,297.1499938964844,293.1499938964844,0.0052103707566857,-376.6783447265625,298.1392822265625,0.4471902549266815,0.050000000745058,0.0472385808825492,290.6571350097656,297.1499938964844,293.1499938964844,0.0056689335033297,-426.5969543457031,298.63006591796875,0.4471902549266815,0.050000000745058,0.0497444979846477,290.3709716796875,297.1499938964844,293.1499938964844,0.0062512317672371,-341.5240478515625,299.21240234375,0.4471902549266815,0.050000000745058,0.0367411188781261,290.601806640625,297.1499938964844,293.1499938964844,0.0058044474571943,-435.1517639160156,298.7709655761719,0.4471902549266815,0.050000000745058,0.0497444979846477,291.4405212402344,297.1499938964844,293.1499938964844,0.0038349512033164,-1416.70654296875,296.5341796875,0.4471902549266815,0.050000000745058,0.2359664887189865,291.64923095703125,291.1499938964844,258.3637390136719,257.8427124023437,279.1695861816406,291.4346008300781,291.76837158203125,1.0,0.2157955467700958,0.5900139212608337,0.5900139212608337,1.0,1.0,-0.5033374428749084,0.1869217455387115,0.3164157271385193,0.0286251790821552,0.0,0.0,0.8917363286018372,36.60914611816406,25.0,660.1773681640625,-7321.51953125,60.00452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1080627441406,305.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21008.14453125,20160.0,0.0,0.0,0.2102707475423813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814951181411743,1.3815115690231323,-1.634050568100065e-05,0.0,0.0002133980742655,0.0,0.0,300.4070129394531,0.0,0.0,0.0,0.7569210529327393,4.0,0.0,1.0
368280,290.7982177734375,297.1499938964844,293.1499938964844,0.0052103707566857,-376.6783447265625,298.1392822265625,0.4471902549266815,0.050000000745058,0.0472385808825492,290.6571350097656,297.1499938964844,293.1499938964844,0.0056689335033297,-426.5969543457031,298.63006591796875,0.4471902549266815,0.050000000745058,0.0497444979846477,290.3709716796875,297.1499938964844,293.1499938964844,0.0062512317672371,-341.5240478515625,299.21240234375,0.4471902549266815,0.050000000745058,0.0367411188781261,290.601806640625,297.1499938964844,293.1499938964844,0.0058044474571943,-435.1517639160156,298.7709655761719,0.4471902549266815,0.050000000745058,0.0497444979846477,291.4405212402344,297.1499938964844,293.1499938964844,0.0038349512033164,-1416.70654296875,296.5341796875,0.4471902549266815,0.050000000745058,0.2359664887189865,291.64923095703125,291.1499938964844,258.3637390136719,257.8427124023437,279.1695861816406,291.4346008300781,291.76837158203125,1.0,0.2157955467700958,0.5900139212608337,0.5900139212608337,1.0,1.0,-0.5033374428749084,0.1869217455387115,0.3164157271385193,0.0286251790821552,0.0,0.0,0.8917363286018372,36.60914611816406,25.0,660.1773681640625,-7321.51953125,60.00452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1080627441406,305.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21008.14453125,20160.0,0.0,0.0,0.2102707475423813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814951181411743,1.3815115690231323,-1.634050568100065e-05,0.0,0.0002133980742655,0.0,0.0,300.4070129394531,0.0,0.0,0.0,0.7569210529327393,4.0,0.0,1.0
368340,290.83966064453125,297.1499938964844,293.1499938964844,0.005744257941842,-402.4328308105469,299.0848083496094,0.4530064165592193,0.050000000745058,0.0471302643418312,290.69415283203125,297.1499938964844,293.1499938964844,0.0062809567898511,-455.9742736816406,299.61541748046875,0.4530064165592193,0.050000000745058,0.0496304370462894,290.4084777832031,297.1499938964844,293.1499938964844,0.007007673382759,-366.52044677734375,300.27459716796875,0.4530064165592193,0.050000000745058,0.0366568714380264,290.6405944824219,297.1499938964844,293.1499938964844,0.0064400359988212,-465.1134033203125,299.7658996582031,0.4530064165592193,0.050000000745058,0.0496304370462894,291.47515869140625,297.1499938964844,293.1499938964844,0.0041640964336693,-1505.7564697265625,297.3348083496094,0.4530064165592193,0.050000000745058,0.2354254275560379,292.1163024902344,291.1499938964844,258.3314514160156,257.8042297363281,279.1618957519531,291.4696960449219,292.22320556640625,1.0,0.2115983217954635,0.5907744765281677,0.5907744765281677,1.0,1.0,-0.5021831393241882,0.1867489218711853,0.3154342174530029,0.0286430343985557,0.0,0.0,0.7312160730361938,33.71182632446289,25.0,590.3518676757812,-7415.30712890625,57.35908126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04278564453125,306.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,23158.6640625,19080.0,0.0,0.0,0.2232832163572311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1572935581207275,1.1573070287704468,-1.337038065685192e-05,0.0,0.0002266040828544,0.0,0.0,196.566146850586,0.0,0.0,0.0,0.6360962986946106,4.0,0.0,1.0
368400,290.83966064453125,297.1499938964844,293.1499938964844,0.005744257941842,-402.4328308105469,299.0848083496094,0.4530064165592193,0.050000000745058,0.0471302643418312,290.69415283203125,297.1499938964844,293.1499938964844,0.0062809567898511,-455.9742736816406,299.61541748046875,0.4530064165592193,0.050000000745058,0.0496304370462894,290.4084777832031,297.1499938964844,293.1499938964844,0.007007673382759,-366.52044677734375,300.27459716796875,0.4530064165592193,0.050000000745058,0.0366568714380264,290.6405944824219,297.1499938964844,293.1499938964844,0.0064400359988212,-465.1134033203125,299.7658996582031,0.4530064165592193,0.050000000745058,0.0496304370462894,291.47515869140625,297.1499938964844,293.1499938964844,0.0041640964336693,-1505.7564697265625,297.3348083496094,0.4530064165592193,0.050000000745058,0.2354254275560379,292.1163024902344,291.1499938964844,258.3314514160156,257.8042297363281,279.1618957519531,291.4696960449219,292.22320556640625,1.0,0.2115983217954635,0.5907744765281677,0.5907744765281677,1.0,1.0,-0.5021831393241882,0.1867489218711853,0.3154342174530029,0.0286430343985557,0.0,0.0,0.7312160730361938,33.71182632446289,25.0,590.3518676757812,-7415.30712890625,57.35908126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04278564453125,306.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,23158.6640625,19080.0,0.0,0.0,0.2232832163572311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1572935581207275,1.1573070287704468,-1.337038065685192e-05,0.0,0.0002266040828544,0.0,0.0,196.566146850586,0.0,0.0,0.0,0.6360962986946106,4.0,0.0,1.0
368460,290.8770446777344,297.1499938964844,293.1499938964844,0.0062910793349146,-427.4103088378906,299.9200439453125,0.4575579166412353,0.050000000745058,0.0470517799258232,290.7293701171875,297.1499938964844,293.1499938964844,0.0069145038723945,-484.3010559082031,300.4854431152344,0.4575579166412353,0.050000000745058,0.049547791481018,290.4435119628906,297.1499938964844,293.1499938964844,0.0078134844079613,-390.6598205566406,301.2182922363281,0.4575579166412353,0.050000000745058,0.0365958288311958,290.67547607421875,297.1499938964844,293.1499938964844,0.0071065877564251,-494.2933349609375,300.64971923828125,0.4575579166412353,0.050000000745058,0.049547791481018,291.5070495605469,297.1499938964844,293.1499938964844,0.0044849789701402,-1591.4473876953125,298.0306701660156,0.4575579166412353,0.050000000745058,0.2350333929061889,292.4979858398437,291.1499938964844,258.3013610839844,257.7675170898437,279.1578674316406,291.50201416015625,292.5665588378906,1.0,0.2083973437547683,0.5913364887237549,0.5913364887237549,0.9996261596679688,1.0,-0.5013468265533447,0.1866281628608703,0.314718633890152,0.0286693759262561,0.0,0.0,0.5244274139404297,31.612632751464844,25.0,398.4778442382813,-7142.0537109375,55.44962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1591491699219,306.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,23664.349609375,19080.0,0.0,0.0,0.2303794026374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799678802490234,0.6799760460853577,-8.159336175594945e-06,0.0,0.000233805811149,0.0,0.0,61.71100616455078,0.0,0.0,0.0,0.4498838186264038,4.0,0.0,1.0
368520,290.8770446777344,297.1499938964844,293.1499938964844,0.0062910793349146,-427.4103088378906,299.9200439453125,0.4575579166412353,0.050000000745058,0.0470517799258232,290.7293701171875,297.1499938964844,293.1499938964844,0.0069145038723945,-484.3010559082031,300.4854431152344,0.4575579166412353,0.050000000745058,0.049547791481018,290.4435119628906,297.1499938964844,293.1499938964844,0.0078134844079613,-390.6598205566406,301.2182922363281,0.4575579166412353,0.050000000745058,0.0365958288311958,290.67547607421875,297.1499938964844,293.1499938964844,0.0071065877564251,-494.2933349609375,300.64971923828125,0.4575579166412353,0.050000000745058,0.049547791481018,291.5070495605469,297.1499938964844,293.1499938964844,0.0044849789701402,-1591.4473876953125,298.0306701660156,0.4575579166412353,0.050000000745058,0.2350333929061889,292.4979858398437,291.1499938964844,258.3013610839844,257.7675170898437,279.1578674316406,291.50201416015625,292.5665588378906,1.0,0.2083973437547683,0.5913364887237549,0.5913364887237549,0.9996261596679688,1.0,-0.5013468265533447,0.1866281628608703,0.314718633890152,0.0286693759262561,0.0,0.0,0.5244274139404297,31.612632751464844,25.0,398.4778442382813,-7142.0537109375,55.44962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1591491699219,306.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,23664.349609375,19080.0,0.0,0.0,0.2303794026374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799678802490234,0.6799760460853577,-8.159336175594945e-06,0.0,0.000233805811149,0.0,0.0,61.71100616455078,0.0,0.0,0.0,0.4498838186264038,4.0,0.0,1.0
368580,290.910400390625,297.1499938964844,293.1499938964844,0.0069570415653288,-460.5304565429688,300.6169128417969,0.4611746966838836,0.050000000745058,0.0469928458333015,290.76171875,297.1499938964844,293.1499938964844,0.0076995021663606,-521.8496704101562,301.2248840332031,0.4611746966838836,0.050000000745058,0.0494857318699359,290.47613525390625,297.1499938964844,293.1499938964844,0.0088372640311717,-422.18994140625,302.0410461425781,0.4611746966838836,0.050000000745058,0.0365499928593635,290.70660400390625,297.1499938964844,293.1499938964844,0.0079395174980163,-533.0015869140625,301.40777587890625,0.4611746966838836,0.050000000745058,0.0494857318699359,291.53582763671875,297.1499938964844,293.1499938964844,0.0048571238294243,-1706.517333984375,298.5573425292969,0.4611746966838836,0.050000000745058,0.2347389906644821,292.62139892578125,291.1499938964844,258.2734069824219,257.73260498046875,279.1556091308594,291.5313415527344,292.5898742675781,1.0,0.2059588283300399,0.5917760729789734,0.5917760729789734,0.9992523789405824,1.0,-0.5007187724113464,0.1865417808294296,0.314177006483078,0.0286986529827117,0.0,0.0,0.3156600594520569,30.03635025024414,25.0,-103.2026138305664,-6185.72509765625,54.01981735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5046691894531,305.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,21541.8125,19080.0,0.0,0.0,0.2302846759557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300975501537323,0.3009809851646423,-5.473283636092674e-06,0.0,0.0002337096666451,0.0,0.0,15.922451972961426,0.0,0.0,0.0,0.3262829184532165,4.0,0.0,1.0
368640,290.910400390625,297.1499938964844,293.1499938964844,0.0069570415653288,-460.5304565429688,300.6169128417969,0.4611746966838836,0.050000000745058,0.0469928458333015,290.76171875,297.1499938964844,293.1499938964844,0.0076995021663606,-521.8496704101562,301.2248840332031,0.4611746966838836,0.050000000745058,0.0494857318699359,290.47613525390625,297.1499938964844,293.1499938964844,0.0088372640311717,-422.18994140625,302.0410461425781,0.4611746966838836,0.050000000745058,0.0365499928593635,290.70660400390625,297.1499938964844,293.1499938964844,0.0079395174980163,-533.0015869140625,301.40777587890625,0.4611746966838836,0.050000000745058,0.0494857318699359,291.53582763671875,297.1499938964844,293.1499938964844,0.0048571238294243,-1706.517333984375,298.5573425292969,0.4611746966838836,0.050000000745058,0.2347389906644821,292.62139892578125,291.1499938964844,258.2734069824219,257.73260498046875,279.1556091308594,291.5313415527344,292.5898742675781,1.0,0.2059588283300399,0.5917760729789734,0.5917760729789734,0.9992523789405824,1.0,-0.5007187724113464,0.1865417808294296,0.314177006483078,0.0286986529827117,0.0,0.0,0.3156600594520569,30.03635025024414,25.0,-103.2026138305664,-6185.72509765625,54.01981735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5046691894531,305.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,21541.8125,19080.0,0.0,0.0,0.2302846759557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300975501537323,0.3009809851646423,-5.473283636092674e-06,0.0,0.0002337096666451,0.0,0.0,15.922451972961426,0.0,0.0,0.0,0.3262829184532165,4.0,0.0,1.0
368700,290.92547607421875,297.1499938964844,293.1499938964844,0.0073961648158729,-484.3830871582031,300.9071350097656,0.4626859426498413,0.050000000745058,0.0469690449535846,290.7763977050781,297.1499938964844,293.1499938964844,0.0082259448245167,-548.9046020507812,301.5454406738281,0.4626859426498413,0.050000000745058,0.0494606643915176,290.49102783203125,297.1499938964844,293.1499938964844,0.0095393909141421,-444.6561279296875,302.4150085449219,0.4626859426498413,0.050000000745058,0.0365314781665802,290.72076416015625,297.1499938964844,293.1499938964844,0.0085004288703203,-560.807373046875,301.74029541015625,0.4626859426498413,0.050000000745058,0.0494606643915176,291.5487670898437,297.1499938964844,293.1499938964844,0.0050938492640852,-1790.8433837890625,298.7319030761719,0.4626859426498413,0.050000000745058,0.2346200942993164,292.5061340332031,291.1499938964844,258.26025390625,257.71588134765625,279.1548156738281,291.54461669921875,292.4088439941406,1.0,0.204965204000473,0.5919554233551025,0.5919554233551025,0.9990654587745668,1.0,-0.5004651546478271,0.1865074187517166,0.3139577209949493,0.0287125315517187,0.0,0.0,0.2360387444496154,29.399734497070312,25.0,-442.9573364257813,-5600.29638671875,53.44332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27984619140625,305.0526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,20459.4921875,18000.0,0.0,0.0,0.227058932185173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074826955795288,0.2074876576662063,-4.96920210935059e-06,0.0,0.00023043595138,0.0,0.0,9.670126914978027,0.0,0.0,0.0,0.2870483696460724,4.0,0.0,1.0
368760,290.9394226074219,297.1499938964844,293.1499938964844,0.0079327644780278,-513.9847412109375,301.1700134277344,0.4640095829963684,0.050000000745058,0.0469483286142349,290.7900390625,297.1499938964844,293.1499938964844,0.0088784415274858,-582.464599609375,301.84619140625,0.4640095829963684,0.050000000745058,0.0494388528168201,290.5049133300781,297.1499938964844,293.1499938964844,0.0104290805757045,-472.3913269042969,302.7795715332031,0.4640095829963684,0.050000000745058,0.0365153662860393,290.73394775390625,297.1499938964844,293.1499938964844,0.0091984793543815,-595.2481689453125,302.05517578125,0.4640095829963684,0.050000000745058,0.0494388528168201,291.5606384277344,297.1499938964844,293.1499938964844,0.0053744167089462,-1896.5770263671875,298.853271484375,0.4640095829963684,0.050000000745058,0.2345166355371475,292.2637939453125,291.1499938964844,258.24761962890625,257.6996459960937,279.1540832519531,291.55682373046875,292.1115417480469,1.0,0.2040963470935821,0.5921058654785156,0.5921058654785156,0.9988211393356324,1.0,-0.5002444386482239,0.1864767521619796,0.313767671585083,0.0287245847284793,0.0,0.0,0.1853747367858886,28.84574508666992,25.0,-753.6718139648438,-5114.86181640625,52.94212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1131286621094,304.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18841.4375,18000.0,0.0,0.0,0.221645250916481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544150412082672,0.1544195264577865,-4.49317803941085e-06,0.0,0.0002249417448183,0.0,0.0,6.423395156860352,0.0,0.0,0.0,0.2830255329608917,4.0,0.0,1.0
368820,290.964599609375,297.1499938964844,293.1499938964844,0.0092528592795133,-581.8229370117188,301.6942138671875,0.4661137461662292,0.050000000745058,0.046914555132389,290.8144836425781,297.1499938964844,293.1499938964844,0.0105278501287102,-659.3063354492188,302.46026611328125,0.4661137461662292,0.050000000745058,0.0494032874703407,290.5299987792969,297.1499938964844,293.1499938964844,0.0127860633656382,-535.692626953125,303.54107666015625,0.4661137461662292,0.050000000745058,0.0364890992641449,290.7579345703125,297.1499938964844,293.1499938964844,0.0109786391258239,-674.0064086914062,302.7012939453125,0.4661137461662292,0.050000000745058,0.0494032874703407,291.58135986328125,297.1499938964844,293.1499938964844,0.006024096161127,-2141.70849609375,299.0478820800781,0.4661137461662292,0.050000000745058,0.2343479245901107,291.5983581542969,291.1499938964844,258.2240295410156,257.66864013671875,279.1529235839844,291.5781555175781,291.4479064941406,1.0,0.202671080827713,0.5923346877098083,0.5923346877098083,0.9983324408531188,1.0,-0.4998845160007477,0.1864227205514907,0.3134617805480957,0.0287414826452732,0.0,0.0,0.1697172820568084,27.94244384765625,25.0,-895.4830932617188,-5001.40087890625,52.12579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.893310546875,304.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.865234375,18000.0,0.0,0.0,0.2044412642717361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284366101026535,0.1284409016370773,-4.289987373340409e-06,0.0,0.000207481891266,0.0,0.0,5.073239803314209,0.0,0.0,0.0,0.27511066198349,4.0,0.0,1.0
368880,290.964599609375,297.1499938964844,293.1499938964844,0.0092528592795133,-581.8229370117188,301.6942138671875,0.4661137461662292,0.050000000745058,0.046914555132389,290.8144836425781,297.1499938964844,293.1499938964844,0.0105278501287102,-659.3063354492188,302.46026611328125,0.4661137461662292,0.050000000745058,0.0494032874703407,290.5299987792969,297.1499938964844,293.1499938964844,0.0127860633656382,-535.692626953125,303.54107666015625,0.4661137461662292,0.050000000745058,0.0364890992641449,290.7579345703125,297.1499938964844,293.1499938964844,0.0109786391258239,-674.0064086914062,302.7012939453125,0.4661137461662292,0.050000000745058,0.0494032874703407,291.58135986328125,297.1499938964844,293.1499938964844,0.006024096161127,-2141.70849609375,299.0478820800781,0.4661137461662292,0.050000000745058,0.2343479245901107,291.5983581542969,291.1499938964844,258.2240295410156,257.66864013671875,279.1529235839844,291.5781555175781,291.4479064941406,1.0,0.202671080827713,0.5923346877098083,0.5923346877098083,0.9983324408531188,1.0,-0.4998845160007477,0.1864227205514907,0.3134617805480957,0.0287414826452732,0.0,0.0,0.1697172820568084,27.94244384765625,25.0,-895.4830932617188,-5001.40087890625,52.12579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.893310546875,304.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.865234375,18000.0,0.0,0.0,0.2044412642717361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284366101026535,0.1284409016370773,-4.289987373340409e-06,0.0,0.000207481891266,0.0,0.0,5.073239803314209,0.0,0.0,0.0,0.27511066198349,4.0,0.0,1.0
368940,290.98779296875,297.1499938964844,293.1499938964844,0.0107010556384921,-641.8726806640625,302.3077392578125,0.4682404100894928,0.050000000745058,0.0468793362379074,290.8365173339844,297.1499938964844,293.1499938964844,0.012417840771377,-727.4024658203125,303.157958984375,0.4682404100894928,0.050000000745058,0.0493661984801292,290.5536804199219,297.1499938964844,293.1499938964844,0.017979996278882,-644.3736572265625,304.1099853515625,0.4907195270061493,0.0689583793282508,0.0409481413662433,290.7799377441406,297.1499938964844,293.1499938964844,0.0130481524392962,-743.7684326171875,303.4280090332031,0.4682404100894928,0.050000000745058,0.0493661984801292,291.59991455078125,297.1499938964844,293.1499938964844,0.0066640377044677,-2358.61669921875,299.3578796386719,0.4682404100894928,0.050000000745058,0.2341720014810562,291.1239624023437,291.1499938964844,258.20263671875,257.63970947265625,279.1554870605469,291.596923828125,291.0519714355469,1.0,0.2016400545835495,0.5928686857223511,0.5928686857223511,0.9978437423706056,1.0,-0.5048872232437134,0.1882605850696563,0.316626638174057,0.0298277381807565,0.0,0.0,0.2083657681941986,27.044809341430664,28.0,-560.484130859375,-5480.794921875,52.0213508605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4577331542969,306.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.734375,18000.0,0.0,0.0,0.1825368851423263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436292827129364,0.143633559346199,-4.271975285519147e-06,0.0,0.000185251730727,0.0,0.0,5.6704607009887695,0.0,0.0,0.0,0.2765968739986419,4.0,0.0,1.0
369000,290.98779296875,297.1499938964844,293.1499938964844,0.0107010556384921,-641.8726806640625,302.3077392578125,0.4682404100894928,0.050000000745058,0.0468793362379074,290.8365173339844,297.1499938964844,293.1499938964844,0.012417840771377,-727.4024658203125,303.157958984375,0.4682404100894928,0.050000000745058,0.0493661984801292,290.5536804199219,297.1499938964844,293.1499938964844,0.017979996278882,-644.3736572265625,304.1099853515625,0.4907195270061493,0.0689583793282508,0.0409481413662433,290.7799377441406,297.1499938964844,293.1499938964844,0.0130481524392962,-743.7684326171875,303.4280090332031,0.4682404100894928,0.050000000745058,0.0493661984801292,291.59991455078125,297.1499938964844,293.1499938964844,0.0066640377044677,-2358.61669921875,299.3578796386719,0.4682404100894928,0.050000000745058,0.2341720014810562,291.1239624023437,291.1499938964844,258.20263671875,257.63970947265625,279.1554870605469,291.596923828125,291.0519714355469,1.0,0.2016400545835495,0.5928686857223511,0.5928686857223511,0.9978437423706056,1.0,-0.5048872232437134,0.1882605850696563,0.316626638174057,0.0298277381807565,0.0,0.0,0.2083657681941986,27.044809341430664,28.0,-560.484130859375,-5480.794921875,52.0213508605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4577331542969,306.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.734375,18000.0,0.0,0.0,0.1825368851423263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436292827129364,0.143633559346199,-4.271975285519147e-06,0.0,0.000185251730727,0.0,0.0,5.6704607009887695,0.0,0.0,0.0,0.2765968739986419,4.0,0.0,1.0
369060,291.0107727050781,297.1499938964844,293.1499938964844,0.0122216902673244,-690.2459106445312,302.9835510253906,0.4718577265739441,0.050000000745058,0.0468169562518596,290.8580017089844,297.1499938964844,293.1499938964844,0.0144998440518975,-782.42529296875,303.90478515625,0.4718577265739441,0.050000000745058,0.0493005067110061,290.63592529296875,297.1499938964844,293.1499938964844,0.0590135008096694,-1210.26611328125,304.05523681640625,0.626048743724823,0.1182236522436142,0.0761032402515411,290.8016662597656,297.1499938964844,293.1499938964844,0.0152037274092435,-798.4932250976562,304.12567138671875,0.4732413291931152,0.0552431084215641,0.0496181100606918,291.6205139160156,297.1499938964844,293.1499938964844,0.0072506656870245,-2529.577880859375,299.7757873535156,0.4718577265739441,0.050000000745058,0.2338603883981704,290.9140625,291.1499938964844,258.1834411621094,257.6129455566406,279.177490234375,291.6171569824219,290.885498046875,1.0,0.20279161632061,0.5968969464302063,0.5968969464302063,0.9973738193511964,1.0,-0.5468481183052063,0.2036661207675933,0.3431820273399353,0.0396020002663135,0.0,0.0,0.2557213008403778,25.74375915527344,25.0,-254.46951293945312,-6247.728515625,56.505001068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3876647949219,307.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.740234375,18000.0,0.0,0.0,0.1618979126214981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713731586933136,0.1713774651288986,-4.309572432248388e-06,0.0,0.0001643058058107,0.0,0.0,6.877467632293701,0.0,0.0,0.0,0.28110471367836,4.0,0.0,1.0
369120,291.0107727050781,297.1499938964844,293.1499938964844,0.0122216902673244,-690.2459106445312,302.9835510253906,0.4718577265739441,0.050000000745058,0.0468169562518596,290.8580017089844,297.1499938964844,293.1499938964844,0.0144998440518975,-782.42529296875,303.90478515625,0.4718577265739441,0.050000000745058,0.0493005067110061,290.63592529296875,297.1499938964844,293.1499938964844,0.0590135008096694,-1210.26611328125,304.05523681640625,0.626048743724823,0.1182236522436142,0.0761032402515411,290.8016662597656,297.1499938964844,293.1499938964844,0.0152037274092435,-798.4932250976562,304.12567138671875,0.4732413291931152,0.0552431084215641,0.0496181100606918,291.6205139160156,297.1499938964844,293.1499938964844,0.0072506656870245,-2529.577880859375,299.7757873535156,0.4718577265739441,0.050000000745058,0.2338603883981704,290.9140625,291.1499938964844,258.1834411621094,257.6129455566406,279.177490234375,291.6171569824219,290.885498046875,1.0,0.20279161632061,0.5968969464302063,0.5968969464302063,0.9973738193511964,1.0,-0.5468481183052063,0.2036661207675933,0.3431820273399353,0.0396020002663135,0.0,0.0,0.2557213008403778,25.74375915527344,25.0,-254.46951293945312,-6247.728515625,56.505001068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3876647949219,307.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.740234375,18000.0,0.0,0.0,0.1618979126214981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713731586933136,0.1713774651288986,-4.309572432248388e-06,0.0,0.0001643058058107,0.0,0.0,6.877467632293701,0.0,0.0,0.0,0.28110471367836,4.0,0.0,1.0
369180,291.0361328125,297.1499938964844,293.1499938964844,0.0138546824455261,-730.9994506835938,303.6681213378906,0.4827221035957336,0.050000000745058,0.0466178506612777,290.8921813964844,297.1499938964844,293.1499938964844,0.0310766771435737,-1145.237548828125,304.10418701171875,0.5571376085281372,0.0853238627314567,0.0711385458707809,290.7612609863281,297.1499938964844,293.1499938964844,0.091074489057064,-1667.5408935546875,304.0341491699219,0.7110512852668762,0.1565686166286468,0.1042821928858757,290.8588562011719,297.1499938964844,293.1499938964844,0.0568459704518318,-1521.9649658203125,304.059814453125,0.6084340810775757,0.103310503065586,0.0890747979283332,291.6486511230469,297.1499938964844,293.1499938964844,0.0077790766954422,-2666.408447265625,300.2123413085937,0.4827221035957336,0.050000000745058,0.2328658103942871,290.8190612792969,291.1499938964844,258.1664428710937,257.58837890625,279.2045593261719,291.6447448730469,290.7954406738281,1.0,0.2043688893318176,0.6037102341651917,0.6037102341651917,0.9969038963317872,1.0,-0.6527729034423828,0.2428130209445953,0.4099598526954651,0.0637829825282096,0.0,0.0,0.3065192103385925,21.39696884155273,28.0,-154.9459228515625,-7342.98046875,67.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5700378417969,308.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17833.865234375,18000.0,0.0,0.0,0.1465019732713699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069935649633407,0.2069979459047317,-4.374295258458005e-06,0.0,0.0001486808760091,0.0,0.0,8.529569625854492,0.0,0.0,0.0,0.2876332402229309,4.0,0.0,1.0
369240,291.0361328125,297.1499938964844,293.1499938964844,0.0138546824455261,-730.9994506835938,303.6681213378906,0.4827221035957336,0.050000000745058,0.0466178506612777,290.8921813964844,297.1499938964844,293.1499938964844,0.0310766771435737,-1145.237548828125,304.10418701171875,0.5571376085281372,0.0853238627314567,0.0711385458707809,290.7612609863281,297.1499938964844,293.1499938964844,0.091074489057064,-1667.5408935546875,304.0341491699219,0.7110512852668762,0.1565686166286468,0.1042821928858757,290.8588562011719,297.1499938964844,293.1499938964844,0.0568459704518318,-1521.9649658203125,304.059814453125,0.6084340810775757,0.103310503065586,0.0890747979283332,291.6486511230469,297.1499938964844,293.1499938964844,0.0077790766954422,-2666.408447265625,300.2123413085937,0.4827221035957336,0.050000000745058,0.2328658103942871,290.8190612792969,291.1499938964844,258.1664428710937,257.58837890625,279.2045593261719,291.6447448730469,290.7954406738281,1.0,0.2043688893318176,0.6037102341651917,0.6037102341651917,0.9969038963317872,1.0,-0.6527729034423828,0.2428130209445953,0.4099598526954651,0.0637829825282096,0.0,0.0,0.3065192103385925,21.39696884155273,28.0,-154.9459228515625,-7342.98046875,67.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5700378417969,308.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17833.865234375,18000.0,0.0,0.0,0.1465019732713699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069935649633407,0.2069979459047317,-4.374295258458005e-06,0.0,0.0001486808760091,0.0,0.0,8.529569625854492,0.0,0.0,0.0,0.2876332402229309,4.0,0.0,1.0
