time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369300,291.05035400390625,297.1499938964844,293.1499938964844,0.0148406513035297,-753.4287719726562,304.0050964355469,0.4882508218288421,0.050000000745058,0.0465162768959999,290.9340515136719,297.1499938964844,293.1499938964844,0.0504013001918792,-1485.281005859375,304.0774841308594,0.6218979358673096,0.1057152524590492,0.091971531510353,290.83160400390625,297.1499938964844,293.1499938964844,0.1050238609313964,-1871.4407958984373,304.0298767089844,0.7435324192047119,0.1730149090290069,0.116268441081047,290.909912109375,297.1499938964844,293.1499938964844,0.0647763982415199,-1746.59130859375,304.0602111816406,0.6553514003753662,0.1223152503371238,0.1082790270447731,291.66717529296875,297.1499938964844,293.1499938964844,0.008054444566369,-2738.56689453125,300.406005859375,0.4882508218288421,0.050000000745058,0.2323584258556366,290.73406982421875,291.1499938964844,258.1587829589844,257.57696533203125,279.2046203613281,291.6629638671875,290.6986999511719,1.0,0.206587478518486,0.6064901351928711,0.6064901351928711,0.9966689348220824,1.0,-0.7144781351089478,0.2659903168678283,0.4484878182411194,0.0780112519860267,0.0,0.0,0.342509388923645,19.289379119873047,28.0,-195.444580078125,-7981.783203125,74.55824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3687438964844,308.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17765.669921875,18000.0,0.0,0.0,0.141845628619194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323598712682724,0.2323642969131469,-4.420073310029693e-06,0.0,0.0001439552725059,0.0,0.0,9.765314102172852,0.0,0.0,0.0,0.2926428318023681,4.0,0.0,1.0
369360,291.0668334960937,297.1499938964844,293.1499938964844,0.0176906995475292,-828.0123901367188,304.1316833496094,0.5092197060585022,0.0642234534025192,0.0507223084568977,290.9870300292969,297.1499938964844,293.1499938964844,0.0667357072234153,-1784.3519287109375,304.0611267089844,0.6654379367828369,0.1233934685587883,0.1098546907305717,290.903564453125,297.1499938964844,293.1499938964844,0.1184132993221283,-2062.22119140625,304.02740478515625,0.773411214351654,0.1882564276456833,0.1272666603326797,290.9667358398437,297.1499938964844,293.1499938964844,0.0796634182333946,-2033.6517333984373,304.049560546875,0.6971752643585205,0.1395330280065536,0.1253041177988052,291.6889343261719,297.1499938964844,293.1499938964844,0.0083336122334003,-2809.63818359375,300.58673095703125,0.4931919872760772,0.050000000745058,0.2319261133670807,290.6376037597656,291.1499938964844,258.15167236328125,257.5661315917969,279.19708251953125,291.6844482421875,290.6146850585937,1.0,0.2095093876123428,0.6083040237426758,0.6083040237426758,0.9968901872634888,1.0,-0.77409428358078,0.2886281907558441,0.4854660928249359,0.0914535745978355,0.0,0.0,0.3864708542823791,17.587892532348633,31.0,-171.59735107421875,-8716.8291015625,82.43818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.980224609375,308.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17635.28515625,18000.0,0.0,0.0,0.1396521478891372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700425684452057,0.2700470685958862,-4.493521373660769e-06,0.0,0.000141729178722,0.0,0.0,11.7144775390625,0.0,0.0,0.0,0.3006157279014587,4.0,0.0,1.0
369420,291.1573486328125,297.1499938964844,293.1499938964844,0.0459344573318958,-1348.3253173828125,304.0914611816406,0.6316447854042053,0.098809964954853,0.0832159668207168,291.1067199707031,297.1499938964844,293.1499938964844,0.0924013629555702,-2286.15185546875,304.0484313964844,0.7389537692070007,0.1539482474327087,0.1399461179971695,291.0586853027344,297.1499938964844,293.1499938964844,0.141906589269638,-2384.61962890625,304.02935791015625,0.8283310532569885,0.2137647420167923,0.1461737900972366,291.08575439453125,297.1499938964844,293.1499938964844,0.1052794679999351,-2539.9599609375,304.0406188964844,0.7645458579063416,0.1707288324832916,0.1555723249912262,291.7421875,297.1499938964844,293.1499938964844,0.0088213309645652,-2920.98583984375,300.93951416015625,0.5046370029449463,0.050000000745058,0.2310424298048019,290.542236328125,291.1499938964844,258.1391296386719,257.5462341308594,279.1685485839844,291.7373352050781,290.5336303710937,1.0,0.2177487313747406,0.6088331341743469,0.6088331341743469,0.997332751750946,1.0,-0.907165229320526,0.3398048281669616,0.5673604011535645,0.119306743144989,0.0,0.0,0.4747275710105896,14.312774658203123,25.0,-100.98655700683594,-10277.814453125,103.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6792297363281,308.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.01171875,18000.0,0.0,0.0,0.1437349021434784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714466392993927,0.3714514076709747,-4.781212737725582e-06,0.0,0.0001458726474083,0.0,0.0,17.959766387939453,0.0,0.0,0.0,0.3266197144985199,4.0,0.0,1.0
369480,291.1573486328125,297.1499938964844,293.1499938964844,0.0459344573318958,-1348.3253173828125,304.0914611816406,0.6316447854042053,0.098809964954853,0.0832159668207168,291.1067199707031,297.1499938964844,293.1499938964844,0.0924013629555702,-2286.15185546875,304.0484313964844,0.7389537692070007,0.1539482474327087,0.1399461179971695,291.0586853027344,297.1499938964844,293.1499938964844,0.141906589269638,-2384.61962890625,304.02935791015625,0.8283310532569885,0.2137647420167923,0.1461737900972366,291.08575439453125,297.1499938964844,293.1499938964844,0.1052794679999351,-2539.9599609375,304.0406188964844,0.7645458579063416,0.1707288324832916,0.1555723249912262,291.7421875,297.1499938964844,293.1499938964844,0.0088213309645652,-2920.98583984375,300.93951416015625,0.5046370029449463,0.050000000745058,0.2310424298048019,290.542236328125,291.1499938964844,258.1391296386719,257.5462341308594,279.1685485839844,291.7373352050781,290.5336303710937,1.0,0.2177487313747406,0.6088331341743469,0.6088331341743469,0.997332751750946,1.0,-0.907165229320526,0.3398048281669616,0.5673604011535645,0.119306743144989,0.0,0.0,0.4747275710105896,14.312774658203123,25.0,-100.98655700683594,-10277.814453125,103.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6792297363281,308.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.01171875,18000.0,0.0,0.0,0.1437349021434784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714466392993927,0.3714514076709747,-4.781212737725582e-06,0.0,0.0001458726474083,0.0,0.0,17.959766387939453,0.0,0.0,0.0,0.3266197144985199,4.0,0.0,1.0
369540,291.2816467285156,297.1499938964844,293.1499938964844,0.0702742710709571,-1758.5523681640625,304.0715026855469,0.7054658532142639,0.1241119354963302,0.1071326583623886,291.2282409667969,297.1499938964844,293.1499938964844,0.114727146923542,-2721.34130859375,304.0451965332031,0.8007797598838806,0.1810741126537323,0.1661022901535034,291.2294616699219,297.1499938964844,293.1499938964844,0.1599068641662597,-2621.92529296875,304.0397644042969,0.8726190328598022,0.2321597635746002,0.1600918024778366,291.2042541503906,297.1499938964844,293.1499938964844,0.1290873140096664,-2992.415283203125,304.0375061035156,0.826000988483429,0.1989981532096862,0.1827516406774521,291.8064880371094,297.1499938964844,293.1499938964844,0.0092491349205374,-3009.347900390625,301.2557678222656,0.5175729990005493,0.050000000745058,0.2302410900592804,290.49725341796875,291.1499938964844,258.1287841796875,257.52880859375,279.1409606933594,291.8015441894531,290.4942321777344,1.0,0.2244187295436859,0.6064724922180176,0.6064724922180176,0.9977752566337584,1.0,-1.0156300067901611,0.3823399245738983,0.6332900524139404,0.1386782824993133,0.0,0.0,0.5652387738227844,11.28593921661377,25.0,-50.483394622802734,-11560.5,122.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,307.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,16915.517578125,18000.0,0.0,0.0,0.1585475206375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506039559841156,0.5060449838638306,-5.382176368584624e-06,0.0,0.0001609055761946,0.0,0.0,29.3951473236084,0.0,0.0,0.0,0.3688399493694305,4.0,0.0,1.0
369600,291.2816467285156,297.1499938964844,293.1499938964844,0.0702742710709571,-1758.5523681640625,304.0715026855469,0.7054658532142639,0.1241119354963302,0.1071326583623886,291.2282409667969,297.1499938964844,293.1499938964844,0.114727146923542,-2721.34130859375,304.0451965332031,0.8007797598838806,0.1810741126537323,0.1661022901535034,291.2294616699219,297.1499938964844,293.1499938964844,0.1599068641662597,-2621.92529296875,304.0397644042969,0.8726190328598022,0.2321597635746002,0.1600918024778366,291.2042541503906,297.1499938964844,293.1499938964844,0.1290873140096664,-2992.415283203125,304.0375061035156,0.826000988483429,0.1989981532096862,0.1827516406774521,291.8064880371094,297.1499938964844,293.1499938964844,0.0092491349205374,-3009.347900390625,301.2557678222656,0.5175729990005493,0.050000000745058,0.2302410900592804,290.49725341796875,291.1499938964844,258.1287841796875,257.52880859375,279.1409606933594,291.8015441894531,290.4942321777344,1.0,0.2244187295436859,0.6064724922180176,0.6064724922180176,0.9977752566337584,1.0,-1.0156300067901611,0.3823399245738983,0.6332900524139404,0.1386782824993133,0.0,0.0,0.5652387738227844,11.28593921661377,25.0,-50.483394622802734,-11560.5,122.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,307.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,16915.517578125,18000.0,0.0,0.0,0.1585475206375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506039559841156,0.5060449838638306,-5.382176368584624e-06,0.0,0.0001609055761946,0.0,0.0,29.3951473236084,0.0,0.0,0.0,0.3688399493694305,4.0,0.0,1.0
369660,291.40545654296875,297.1499938964844,293.1499938964844,0.0886605679988861,-2099.59765625,304.06719970703125,0.7602090239524841,0.1463385969400406,0.1275500655174255,291.3455505371094,297.1499938964844,293.1499938964844,0.1361564695835113,-3122.189697265625,304.0444641113281,0.8518986105918884,0.2059740275144577,0.1899884343147277,291.4076232910156,297.1499938964844,293.1499938964844,0.1731201708316803,-2791.030517578125,304.0545349121094,0.9085681438446044,0.2447123676538467,0.1697043031454086,291.3190612792969,297.1499938964844,293.1499938964844,0.1520366221666336,-3411.292724609375,304.0367736816406,0.8774868845939636,0.2250133603811264,0.2076978236436844,291.8767395019531,297.1499938964844,293.1499938964844,0.009650276042521,-3088.33642578125,301.5335998535156,0.5293248295783997,0.050000000745058,0.2296514362096786,290.4566650390625,291.1499938964844,258.1206970214844,257.5138854980469,279.124267578125,291.8719482421875,290.4502258300781,1.0,0.2321359515190124,0.6029709577560425,0.6029709577560425,0.9986651539802552,1.0,-1.109578251838684,0.4195735454559326,0.6900047063827515,0.1531582474708557,0.0,0.0,0.6600126624107361,9.278312683105469,25.0,-60.75823211669922,-12556.375,142.27879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0506896972656,306.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,16408.0546875,18000.0,0.0,0.0,0.1819658726453781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741183996200562,0.6741248965263367,-6.470230346167227e-06,0.0,0.0001846722298068,0.0,0.0,50.66483688354492,0.0,0.0,0.0,0.4311046302318573,4.0,0.0,1.0
369720,291.40545654296875,297.1499938964844,293.1499938964844,0.0886605679988861,-2099.59765625,304.06719970703125,0.7602090239524841,0.1463385969400406,0.1275500655174255,291.3455505371094,297.1499938964844,293.1499938964844,0.1361564695835113,-3122.189697265625,304.0444641113281,0.8518986105918884,0.2059740275144577,0.1899884343147277,291.4076232910156,297.1499938964844,293.1499938964844,0.1731201708316803,-2791.030517578125,304.0545349121094,0.9085681438446044,0.2447123676538467,0.1697043031454086,291.3190612792969,297.1499938964844,293.1499938964844,0.1520366221666336,-3411.292724609375,304.0367736816406,0.8774868845939636,0.2250133603811264,0.2076978236436844,291.8767395019531,297.1499938964844,293.1499938964844,0.009650276042521,-3088.33642578125,301.5335998535156,0.5293248295783997,0.050000000745058,0.2296514362096786,290.4566650390625,291.1499938964844,258.1206970214844,257.5138854980469,279.124267578125,291.8719482421875,290.4502258300781,1.0,0.2321359515190124,0.6029709577560425,0.6029709577560425,0.9986651539802552,1.0,-1.109578251838684,0.4195735454559326,0.6900047063827515,0.1531582474708557,0.0,0.0,0.6600126624107361,9.278312683105469,25.0,-60.75823211669922,-12556.375,142.27879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0506896972656,306.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,16408.0546875,18000.0,0.0,0.0,0.1819658726453781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741183996200562,0.6741248965263367,-6.470230346167227e-06,0.0,0.0001846722298068,0.0,0.0,50.66483688354492,0.0,0.0,0.0,0.4311046302318573,4.0,0.0,1.0
369780,291.5235595703125,297.1499938964844,293.1499938964844,0.1057032421231269,-2418.59423828125,304.0664367675781,0.8097680807113647,0.1665815114974975,0.1460483223199844,291.4568176269531,297.1499938964844,293.1499938964844,0.1574378162622451,-3507.403564453125,304.0441589355469,0.8993633985519409,0.2291239500045776,0.212141528725624,291.5579528808594,297.1499938964844,293.1499938964844,0.1855998635292053,-2949.0068359375,304.06512451171875,0.943762481212616,0.2582347691059112,0.1780935674905777,291.4285888671875,297.1499938964844,293.1499938964844,0.1748279929161071,-3814.262451171875,304.0365295410156,0.9280213117599488,0.2491893023252487,0.2308303266763687,291.9482421875,297.1499938964844,293.1499938964844,0.0100685870274901,-3171.2734375,301.7762145996094,0.540006160736084,0.050000000745058,0.2291971892118454,290.37579345703125,291.1499938964844,258.1148681640625,257.5015869140625,279.1163635253906,291.9438781738281,290.3651428222656,1.0,0.2404551804065704,0.5991731286048889,0.5991731286048889,0.9995550513267516,1.0,-1.1956602334976196,0.4538864493370056,0.7417737245559692,0.1654170304536819,0.0,0.0,0.7681466341018677,7.9591169357299805,25.0,-109.4136199951172,-13358.21484375,164.1035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2963256835937,305.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,15828.763671875,18000.0,0.0,0.0,0.2114892899990081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793416023254395,0.8793498873710632,-8.275170330307446e-06,0.0,0.0002146347542293,0.0,0.0,90.65970611572266,0.0,0.0,0.0,0.5178275108337402,4.0,0.0,1.0
369840,291.5235595703125,297.1499938964844,293.1499938964844,0.1057032421231269,-2418.59423828125,304.0664367675781,0.8097680807113647,0.1665815114974975,0.1460483223199844,291.4568176269531,297.1499938964844,293.1499938964844,0.1574378162622451,-3507.403564453125,304.0441589355469,0.8993633985519409,0.2291239500045776,0.212141528725624,291.5579528808594,297.1499938964844,293.1499938964844,0.1855998635292053,-2949.0068359375,304.06512451171875,0.943762481212616,0.2582347691059112,0.1780935674905777,291.4285888671875,297.1499938964844,293.1499938964844,0.1748279929161071,-3814.262451171875,304.0365295410156,0.9280213117599488,0.2491893023252487,0.2308303266763687,291.9482421875,297.1499938964844,293.1499938964844,0.0100685870274901,-3171.2734375,301.7762145996094,0.540006160736084,0.050000000745058,0.2291971892118454,290.37579345703125,291.1499938964844,258.1148681640625,257.5015869140625,279.1163635253906,291.9438781738281,290.3651428222656,1.0,0.2404551804065704,0.5991731286048889,0.5991731286048889,0.9995550513267516,1.0,-1.1956602334976196,0.4538864493370056,0.7417737245559692,0.1654170304536819,0.0,0.0,0.7681466341018677,7.9591169357299805,25.0,-109.4136199951172,-13358.21484375,164.1035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2963256835937,305.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,15828.763671875,18000.0,0.0,0.0,0.2114892899990081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793416023254395,0.8793498873710632,-8.275170330307446e-06,0.0,0.0002146347542293,0.0,0.0,90.65970611572266,0.0,0.0,0.0,0.5178275108337402,4.0,0.0,1.0
369900,291.5799560546875,297.1499938964844,293.1499938964844,0.1141709387302398,-2573.819091796875,304.06622314453125,0.8318454623222351,0.1761098057031631,0.1547222882509231,291.5098571777344,297.1499938964844,293.1499938964844,0.1681925058364868,-3698.027587890625,304.0438537597656,0.9249836802482604,0.2401519864797592,0.2226651161909103,291.61383056640625,297.1499938964844,293.1499938964844,0.1945109218358993,-3061.808837890625,304.0643310546875,0.9645981788635254,0.2674211859703064,0.1840840876102447,291.4809875488281,297.1499938964844,293.1499938964844,0.1863471418619156,-4013.811767578125,304.0362243652344,0.9544500112533568,0.2607000470161438,0.2418134212493896,291.9829406738281,297.1499938964844,293.1499938964844,0.0102909412235021,-3215.904296875,301.888427734375,0.5459915399551392,0.050000000745058,0.2289689481258392,290.31500244140625,291.1499938964844,258.11279296875,257.4964294433594,279.114013671875,291.9788513183594,290.3014831542969,1.0,0.2448446899652481,0.5971930027008057,0.5971930027008057,1.0,1.0,-1.2388018369674685,0.4711026549339294,0.7676992416381836,0.1715518981218338,0.0,0.0,0.8298140168190002,7.324450492858887,25.0,-145.35902404785156,-13711.94140625,176.0742645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5160522460937,305.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,15618.904296875,18000.0,0.0,0.0,0.2277938723564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9912425875663756,0.991252064704895,-9.498805411567446e-06,0.0,0.000231181824347,0.0,0.0,120.72869110107422,0.0,0.0,0.0,0.5683298110961914,4.0,0.0,1.0
369960,291.6344299316406,297.1499938964844,293.1499938964844,0.1227119863033294,-2728.16943359375,304.06591796875,0.8533841371536255,0.1853023916482925,0.1630780100822448,291.56109619140625,297.1499938964844,293.1499938964844,0.1791291385889053,-3889.441162109375,304.04327392578125,0.95111483335495,0.2508658468723297,0.2328755110502243,291.66461181640625,297.1499938964844,293.1499938964844,0.2044751346111297,-3186.997802734375,304.061767578125,0.9836934804916382,0.2769040167331695,0.1905640512704849,291.53173828125,297.1499938964844,293.1499938964844,0.1980639398097992,-4214.29736328125,304.0355834960937,0.977394998073578,0.2718793451786041,0.2524659335613251,292.0166015625,297.1499938964844,293.1499938964844,0.0105271413922309,-3263.712158203125,301.9957275390625,0.5521705150604248,0.050000000745058,0.2287495583295822,290.2380065917969,291.1499938964844,258.1112976074219,257.4919738769531,279.1129455566406,292.01275634765625,290.221923828125,1.0,0.2493661642074585,0.595252275466919,0.595252275466919,1.0,1.0,-1.2813884019851685,0.4881000518798828,0.7932883501052856,0.1778313517570495,0.0,0.0,0.8982300162315369,6.754249095916748,43.0,-184.958740234375,-14031.0,188.6928253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8191223144531,304.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,15539.8427734375,18000.0,0.0,0.0,0.2447434365749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102935791015625,1.1029467582702637,-1.0901315363298636e-05,0.0,0.0002483834687154,0.0,0.0,157.72607421875,0.0,0.0,0.0,0.6201367974281311,4.0,0.0,1.0
370020,291.7379150390625,297.1499938964844,293.1499938964844,0.140270322561264,-3039.238525390625,304.0646667480469,0.8637040257453918,0.2027095556259155,0.1790801435708999,291.6583557128906,297.1499938964844,293.1499938964844,0.2018499076366424,-4279.9697265625,304.0409240722656,0.9594639539718628,0.2713909447193146,0.2526149451732635,291.75830078125,297.1499938964844,293.1499938964844,0.2260991185903549,-3454.789306640625,304.0551147460937,0.9863886833190918,0.2955305874347687,0.2037059813737869,291.6282958984375,297.1499938964844,293.1499938964844,0.2224076241254806,-4623.5302734375,304.0331115722656,0.9835941791534424,0.2932908833026886,0.2730451226234436,292.0810241699219,297.1499938964844,293.1499938964844,0.0111072864383459,-3381.144775390625,302.19732666015625,0.5397088527679443,0.050000000745058,0.2292034924030304,290.0385131835937,291.1499938964844,258.1099548339844,257.485107421875,279.1141662597656,292.0776062011719,290.0179138183594,1.0,0.2654731571674347,0.5916937589645386,0.5916937589645386,1.0,1.0,-1.3653132915496826,0.5215926766395569,0.8437206149101257,0.1914609968662262,0.0,0.0,1.0,10.449706077575684,61.0,-267.435791015625,-14555.521484375,226.8588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7172241210937,304.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,16175.25390625,18000.0,0.0,0.0,0.2794278562068939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878177165985107,1.287831425666809,-1.3729097190662287e-05,0.0,0.0002835837367456,0.0,0.0,237.85400390625,0.0,0.0,0.0,0.7069507837295532,4.0,0.0,1.0
370080,291.7379150390625,297.1499938964844,293.1499938964844,0.140270322561264,-3039.238525390625,304.0646667480469,0.8637040257453918,0.2027095556259155,0.1790801435708999,291.6583557128906,297.1499938964844,293.1499938964844,0.2018499076366424,-4279.9697265625,304.0409240722656,0.9594639539718628,0.2713909447193146,0.2526149451732635,291.75830078125,297.1499938964844,293.1499938964844,0.2260991185903549,-3454.789306640625,304.0551147460937,0.9863886833190918,0.2955305874347687,0.2037059813737869,291.6282958984375,297.1499938964844,293.1499938964844,0.2224076241254806,-4623.5302734375,304.0331115722656,0.9835941791534424,0.2932908833026886,0.2730451226234436,292.0810241699219,297.1499938964844,293.1499938964844,0.0111072864383459,-3381.144775390625,302.19732666015625,0.5397088527679443,0.050000000745058,0.2292034924030304,290.0385131835937,291.1499938964844,258.1099548339844,257.485107421875,279.1141662597656,292.0776062011719,290.0179138183594,1.0,0.2654731571674347,0.5916937589645386,0.5916937589645386,1.0,1.0,-1.3653132915496826,0.5215926766395569,0.8437206149101257,0.1914609968662262,0.0,0.0,1.0,10.449706077575684,61.0,-267.435791015625,-14555.521484375,226.8588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7172241210937,304.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,16175.25390625,18000.0,0.0,0.0,0.2794278562068939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878177165985107,1.287831425666809,-1.3729097190662287e-05,0.0,0.0002835837367456,0.0,0.0,237.85400390625,0.0,0.0,0.0,0.7069507837295532,4.0,0.0,1.0
370140,291.8348388671875,297.1499938964844,293.1499938964844,0.1588060408830642,-3359.966064453125,304.06219482421875,0.8485360741615295,0.2188250720500946,0.1940812021493911,291.74932861328125,297.1499938964844,293.1499938964844,0.2262472361326217,-4690.08447265625,304.0365905761719,0.9373766183853148,0.2907282710075378,0.2713987231254577,291.84527587890625,297.1499938964844,293.1499938964844,0.2497191727161407,-3741.7470703125,304.04736328125,0.9639073610305786,0.3131495118141174,0.2163595408201217,291.7189025878906,297.1499938964844,293.1499938964844,0.2485764473676681,-5053.92529296875,304.0284118652344,0.9635562300682068,0.3134661018848419,0.2926201820373535,292.1423645019531,297.1499938964844,293.1499938964844,0.0118479961529374,-3529.74853515625,302.3799743652344,0.5126270055770874,0.050000000745058,0.2305110394954681,289.7567443847656,291.1499938964844,258.11090087890625,257.4810791015625,279.118408203125,292.1392822265625,289.73077392578125,1.0,0.2862365543842315,0.5887370109558105,0.5887370109558105,1.0,1.0,-1.44612717628479,0.5539090633392334,0.8922180533409119,0.2065566778182983,0.0,0.0,1.0,18.781044006347656,79.0,-371.4624633789063,-14886.802734375,279.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0693664550781,303.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17448.748046875,19080.0,0.0,0.0,0.3130914568901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3435134887695312,1.343528389930725,-1.4907044715073424e-05,0.0,0.0003177480248268,0.0,0.0,269.6390991210937,0.0,0.0,0.0,0.7493568062782288,4.0,0.0,1.0
370200,291.8348388671875,297.1499938964844,293.1499938964844,0.1588060408830642,-3359.966064453125,304.06219482421875,0.8485360741615295,0.2188250720500946,0.1940812021493911,291.74932861328125,297.1499938964844,293.1499938964844,0.2262472361326217,-4690.08447265625,304.0365905761719,0.9373766183853148,0.2907282710075378,0.2713987231254577,291.84527587890625,297.1499938964844,293.1499938964844,0.2497191727161407,-3741.7470703125,304.04736328125,0.9639073610305786,0.3131495118141174,0.2163595408201217,291.7189025878906,297.1499938964844,293.1499938964844,0.2485764473676681,-5053.92529296875,304.0284118652344,0.9635562300682068,0.3134661018848419,0.2926201820373535,292.1423645019531,297.1499938964844,293.1499938964844,0.0118479961529374,-3529.74853515625,302.3799743652344,0.5126270055770874,0.050000000745058,0.2305110394954681,289.7567443847656,291.1499938964844,258.11090087890625,257.4810791015625,279.118408203125,292.1392822265625,289.73077392578125,1.0,0.2862365543842315,0.5887370109558105,0.5887370109558105,1.0,1.0,-1.44612717628479,0.5539090633392334,0.8922180533409119,0.2065566778182983,0.0,0.0,1.0,18.781044006347656,79.0,-371.4624633789063,-14886.802734375,279.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0693664550781,303.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17448.748046875,19080.0,0.0,0.0,0.3130914568901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3435134887695312,1.343528389930725,-1.4907044715073424e-05,0.0,0.0003177480248268,0.0,0.0,269.6390991210937,0.0,0.0,0.0,0.7493568062782288,4.0,0.0,1.0
370260,291.92584228515625,297.1499938964844,293.1499938964844,0.1771518439054489,-3668.89697265625,304.0609436035156,0.8262490034103394,0.2336846888065338,0.2080846130847931,291.8347473144531,297.1499938964844,293.1499938964844,0.2506769299507141,-5089.88232421875,304.03375244140625,0.9054498672485352,0.3088944852352142,0.289217084646225,291.9270324707031,297.1499938964844,293.1499938964844,0.2732681632041931,-4020.80419921875,304.0424194335937,0.9286335706710817,0.3296199738979339,0.2283341884613037,291.8041687011719,297.1499938964844,293.1499938964844,0.2747715413570404,-5473.42578125,304.0253601074219,0.9310198426246644,0.3324285745620727,0.3111899793148041,292.2015075683594,297.1499938964844,293.1499938964844,0.0126809841021895,-3684.279052734375,302.5556640625,0.4862485229969024,0.050000000745058,0.232515349984169,289.48846435546875,291.1499938964844,258.1141357421875,257.4799499511719,279.1221618652344,292.1986694335937,289.46881103515625,1.0,0.3098520636558532,0.5861491560935974,0.5861491560935974,1.0,1.0,-1.5234030485153198,0.5850241780281067,0.9383788108825684,0.2217209488153457,0.0,0.0,1.0,30.870180130004883,97.0,-356.9360046386719,-15377.087890625,345.58807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8331604003906,303.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18741.310546875,19080.0,0.0,0.0,0.3443724811077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923972845077517,1.3924132585525513,-1.6011501429602504e-05,0.0,0.000349494308466,0.0,0.0,300.15484619140625,0.0,0.0,0.0,0.7606785893440247,4.0,0.0,1.0
370320,291.92584228515625,297.1499938964844,293.1499938964844,0.1771518439054489,-3668.89697265625,304.0609436035156,0.8262490034103394,0.2336846888065338,0.2080846130847931,291.8347473144531,297.1499938964844,293.1499938964844,0.2506769299507141,-5089.88232421875,304.03375244140625,0.9054498672485352,0.3088944852352142,0.289217084646225,291.9270324707031,297.1499938964844,293.1499938964844,0.2732681632041931,-4020.80419921875,304.0424194335937,0.9286335706710817,0.3296199738979339,0.2283341884613037,291.8041687011719,297.1499938964844,293.1499938964844,0.2747715413570404,-5473.42578125,304.0253601074219,0.9310198426246644,0.3324285745620727,0.3111899793148041,292.2015075683594,297.1499938964844,293.1499938964844,0.0126809841021895,-3684.279052734375,302.5556640625,0.4862485229969024,0.050000000745058,0.232515349984169,289.48846435546875,291.1499938964844,258.1141357421875,257.4799499511719,279.1221618652344,292.1986694335937,289.46881103515625,1.0,0.3098520636558532,0.5861491560935974,0.5861491560935974,1.0,1.0,-1.5234030485153198,0.5850241780281067,0.9383788108825684,0.2217209488153457,0.0,0.0,1.0,30.870180130004883,97.0,-356.9360046386719,-15377.087890625,345.58807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8331604003906,303.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18741.310546875,19080.0,0.0,0.0,0.3443724811077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923972845077517,1.3924132585525513,-1.6011501429602504e-05,0.0,0.000349494308466,0.0,0.0,300.15484619140625,0.0,0.0,0.0,0.7606785893440247,4.0,0.0,1.0
370380,292.0115966796875,297.1499938964844,293.1499938964844,0.1945856064558029,-3954.759521484375,304.0616455078125,0.8037518858909607,0.2473054975271225,0.2210808545351028,291.9152526855469,297.1499938964844,293.1499938964844,0.274158775806427,-5464.0654296875,304.033447265625,0.8779980540275574,0.3258832097053528,0.3060385584831238,292.00445556640625,297.1499938964844,293.1499938964844,0.2956562042236328,-4279.5087890625,304.04107666015625,0.8956297636032104,0.3449012637138366,0.2395686507225036,291.8847961425781,297.1499938964844,293.1499938964844,0.2999319732189178,-5865.7900390625,304.0250549316406,0.8997571468353271,0.3501745760440826,0.3287253975868225,292.2594299316406,297.1499938964844,293.1499938964844,0.0135595891624689,-3832.51171875,302.7245178222656,0.4566239416599273,0.050000000745058,0.2350799888372421,289.2742004394531,291.1499938964844,258.1196594238281,257.4818420410156,279.1254577636719,292.2567749023437,289.260986328125,1.0,0.3348536193370819,0.5838595032691956,0.5838595032691956,1.0,1.0,-1.5968190431594849,0.6148290038108826,0.9819900393486024,0.2363631576299667,0.0,0.0,1.0,45.962181091308594,115.0,-294.06646728515625,-15920.1044921875,424.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9257202148437,303.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18986.533203125,19080.0,0.0,0.0,0.3726199567317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014772176742554,1.4014934301376345,-1.6221007172134705e-05,0.0,0.0003781619016081,0.0,0.0,306.0652770996094,0.0,0.0,0.0,0.7652332782745361,4.0,0.0,1.0
370440,292.0115966796875,297.1499938964844,293.1499938964844,0.1945856064558029,-3954.759521484375,304.0616455078125,0.8037518858909607,0.2473054975271225,0.2210808545351028,291.9152526855469,297.1499938964844,293.1499938964844,0.274158775806427,-5464.0654296875,304.033447265625,0.8779980540275574,0.3258832097053528,0.3060385584831238,292.00445556640625,297.1499938964844,293.1499938964844,0.2956562042236328,-4279.5087890625,304.04107666015625,0.8956297636032104,0.3449012637138366,0.2395686507225036,291.8847961425781,297.1499938964844,293.1499938964844,0.2999319732189178,-5865.7900390625,304.0250549316406,0.8997571468353271,0.3501745760440826,0.3287253975868225,292.2594299316406,297.1499938964844,293.1499938964844,0.0135595891624689,-3832.51171875,302.7245178222656,0.4566239416599273,0.050000000745058,0.2350799888372421,289.2742004394531,291.1499938964844,258.1196594238281,257.4818420410156,279.1254577636719,292.2567749023437,289.260986328125,1.0,0.3348536193370819,0.5838595032691956,0.5838595032691956,1.0,1.0,-1.5968190431594849,0.6148290038108826,0.9819900393486024,0.2363631576299667,0.0,0.0,1.0,45.962181091308594,115.0,-294.06646728515625,-15920.1044921875,424.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9257202148437,303.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18986.533203125,19080.0,0.0,0.0,0.3726199567317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014772176742554,1.4014934301376345,-1.6221007172134705e-05,0.0,0.0003781619016081,0.0,0.0,306.0652770996094,0.0,0.0,0.0,0.7652332782745361,4.0,0.0,1.0
370500,292.0527038574219,297.1499938964844,293.1499938964844,0.2027242332696914,-4085.572509765625,304.0628967285156,0.7928866147994995,0.2536560297012329,0.2271981984376907,291.95391845703125,297.1499938964844,293.1499938964844,0.2852234840393066,-5636.87060546875,304.0345153808594,0.8659377694129944,0.3339339196681976,0.3140656650066376,292.041748046875,297.1499938964844,293.1499938964844,0.3060802221298218,-4397.65673828125,304.0419616699219,0.8819376230239868,0.3520921468734741,0.2448989897966385,291.92352294921875,297.1499938964844,293.1499938964844,0.3117785453796386,-6046.85107421875,304.0262451171875,0.8869292736053467,0.3585898876190185,0.3370961844921112,292.2884521484375,297.1499938964844,293.1499938964844,0.0139973014593124,-3900.644775390625,302.8048400878906,0.4413498938083648,0.050000000745058,0.2365297824144363,289.1961669921875,291.1499938964844,258.1232604980469,257.4839172363281,279.12713623046875,292.28582763671875,289.1863098144531,1.0,0.3475172817707062,0.5828412771224976,0.5828412771224976,1.0,1.0,-1.6319907903671265,0.6292078495025635,1.002782940864563,0.2434586882591247,0.0,0.0,1.0,54.401123046875,115.0,-247.9667205810547,-16226.986328125,467.3639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06463623046875,303.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,19030.91015625,20160.0,0.0,0.0,0.3855475485324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031140804290771,1.403130292892456,-1.6258918549283408e-05,0.0,0.000391281733755,0.0,0.0,307.138916015625,0.0,0.0,0.0,0.7810544967651367,4.0,0.0,1.0
370560,292.0926818847656,297.1499938964844,293.1499938964844,0.2101711928844452,-4203.4384765625,304.0652160644531,0.7828882336616516,0.2597019374370575,0.2330592274665832,291.9915771484375,297.1499938964844,293.1499938964844,0.2954121232032776,-5793.5380859375,304.0370178222656,0.855134129524231,0.3416866958141327,0.3218311071395874,292.0781555175781,297.1499938964844,293.1499938964844,0.3155457377433777,-4503.27978515625,304.0444030761719,0.86956387758255,0.3589804768562317,0.2500332295894623,291.9613647460937,297.1499938964844,293.1499938964844,0.3226746618747711,-6210.796875,304.0289611816406,0.8753011226654053,0.3666978478431701,0.3451965451240539,292.3175048828125,297.1499938964844,293.1499938964844,0.0144131733104586,-3960.43603515625,302.8830261230469,0.4286530315876007,0.050000000745058,0.2380695641040802,289.151611328125,291.1499938964844,258.1274719238281,257.4867858886719,279.1288452148437,292.31494140625,289.1475830078125,1.0,0.3601420819759369,0.581911027431488,0.581911027431488,1.0,1.0,-1.666089415550232,0.6432177424430847,1.022871732711792,0.2503906488418579,0.0,0.0,1.0,63.31671905517578,133.0,-174.3563995361328,-16621.23046875,513.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.239501953125,303.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19796.54296875,20160.0,0.0,0.0,0.3977998495101928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310600757598877,1.431077003479004,-1.6913032595766708e-05,0.0,0.0004037162580061,0.0,0.0,325.8590087890625,0.0,0.0,0.0,0.7818149328231812,4.0,0.0,1.0
370620,292.1693115234375,297.1499938964844,293.1499938964844,0.223768413066864,-4415.16259765625,304.0708312988281,0.7656399607658386,0.270946741104126,0.2440357059240341,292.06402587890625,297.1499938964844,293.1499938964844,0.3142383694648742,-6078.322265625,304.0433349609375,0.8370075225830078,0.3563410639762878,0.3365814089775085,292.1482849121094,297.1499938964844,293.1499938964844,0.332790195941925,-4692.6962890625,304.0509033203125,0.8487026691436768,0.37190642952919,0.2597220838069916,292.0342102050781,297.1499938964844,293.1499938964844,0.3427956104278564,-6508.63134765625,304.0357971191406,0.8556349277496338,0.3820362389087677,0.3605910539627075,292.3743896484375,297.1499938964844,293.1499938964844,0.0152310775592923,-4069.514892578125,303.0307006835937,0.409588873386383,0.050000000745058,0.2413574308156967,289.1093139648437,291.1499938964844,258.1375732421875,257.4949035644531,279.132080078125,292.3720092773437,289.1083068847656,1.0,0.3849514126777649,0.5802839398384094,0.5802839398384094,1.0,1.0,-1.731042981147766,0.670088529586792,1.060954451560974,0.2637220919132232,0.0,0.0,1.0,82.24183654785156,121.0,-79.88105773925781,-17323.796875,610.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6788024902344,303.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,20061.578125,20160.0,0.0,0.0,0.4202025234699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406077861785889,1.4406248331069946,-1.7139464034698904e-05,0.0,0.0004264521412551,0.0,0.0,332.4247741699219,0.0,0.0,0.0,0.7865992784500122,4.0,0.0,1.0
370680,292.1693115234375,297.1499938964844,293.1499938964844,0.223768413066864,-4415.16259765625,304.0708312988281,0.7656399607658386,0.270946741104126,0.2440357059240341,292.06402587890625,297.1499938964844,293.1499938964844,0.3142383694648742,-6078.322265625,304.0433349609375,0.8370075225830078,0.3563410639762878,0.3365814089775085,292.1482849121094,297.1499938964844,293.1499938964844,0.332790195941925,-4692.6962890625,304.0509033203125,0.8487026691436768,0.37190642952919,0.2597220838069916,292.0342102050781,297.1499938964844,293.1499938964844,0.3427956104278564,-6508.63134765625,304.0357971191406,0.8556349277496338,0.3820362389087677,0.3605910539627075,292.3743896484375,297.1499938964844,293.1499938964844,0.0152310775592923,-4069.514892578125,303.0307006835937,0.409588873386383,0.050000000745058,0.2413574308156967,289.1093139648437,291.1499938964844,258.1375732421875,257.4949035644531,279.132080078125,292.3720092773437,289.1083068847656,1.0,0.3849514126777649,0.5802839398384094,0.5802839398384094,1.0,1.0,-1.731042981147766,0.670088529586792,1.060954451560974,0.2637220919132232,0.0,0.0,1.0,82.24183654785156,121.0,-79.88105773925781,-17323.796875,610.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6788024902344,303.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,20061.578125,20160.0,0.0,0.0,0.4202025234699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406077861785889,1.4406248331069946,-1.7139464034698904e-05,0.0,0.0004264521412551,0.0,0.0,332.4247741699219,0.0,0.0,0.0,0.7865992784500122,4.0,0.0,1.0
370740,292.2408447265625,297.1499938964844,293.1499938964844,0.2353180348873138,-4591.13818359375,304.0780029296875,0.7640235424041748,0.2812810242176056,0.2537826001644134,292.1321716308594,297.1499938964844,293.1499938964844,0.3306147754192352,-6320.6904296875,304.0516357421875,0.8353298306465149,0.3700334131717682,0.3500037789344787,292.2142944335937,297.1499938964844,293.1499938964844,0.3474592268466949,-4850.373046875,304.0595397949219,0.8453195691108704,0.3838968873023987,0.2684441208839416,292.10284423828125,297.1499938964844,293.1499938964844,0.3603087961673736,-6762.24462890625,304.04473876953125,0.8535959124565125,0.3963819146156311,0.3746278285980224,292.4287414550781,297.1499938964844,293.1499938964844,0.0157976262271404,-4133.3173828125,303.1680908203125,0.4026985168457031,0.050000000745058,0.2429185807704925,289.1161804199219,291.1499938964844,258.1499938964844,257.5062255859375,279.1360778808594,292.4266052246094,289.1185607910156,1.0,0.3987658023834228,0.5790939331054688,0.5790939331054688,1.0,1.0,-1.7880675792694092,0.6939356327056885,1.0941319465637207,0.2756519019603729,0.0,0.0,1.0,91.8351821899414,109.0,-3.632554054260254,-18013.392578125,680.2769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1987609863281,304.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.380859375,21240.0,0.0,0.0,0.4398674368858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431835412979126,1.443200707435608,-1.7200807633344084e-05,0.0,0.000446409540018,0.0,0.0,334.2110900878906,0.0,0.0,0.0,0.8028895854949951,4.0,0.0,1.0
370800,292.2408447265625,297.1499938964844,293.1499938964844,0.2353180348873138,-4591.13818359375,304.0780029296875,0.7640235424041748,0.2812810242176056,0.2537826001644134,292.1321716308594,297.1499938964844,293.1499938964844,0.3306147754192352,-6320.6904296875,304.0516357421875,0.8353298306465149,0.3700334131717682,0.3500037789344787,292.2142944335937,297.1499938964844,293.1499938964844,0.3474592268466949,-4850.373046875,304.0595397949219,0.8453195691108704,0.3838968873023987,0.2684441208839416,292.10284423828125,297.1499938964844,293.1499938964844,0.3603087961673736,-6762.24462890625,304.04473876953125,0.8535959124565125,0.3963819146156311,0.3746278285980224,292.4287414550781,297.1499938964844,293.1499938964844,0.0157976262271404,-4133.3173828125,303.1680908203125,0.4026985168457031,0.050000000745058,0.2429185807704925,289.1161804199219,291.1499938964844,258.1499938964844,257.5062255859375,279.1360778808594,292.4266052246094,289.1185607910156,1.0,0.3987658023834228,0.5790939331054688,0.5790939331054688,1.0,1.0,-1.7880675792694092,0.6939356327056885,1.0941319465637207,0.2756519019603729,0.0,0.0,1.0,91.8351821899414,109.0,-3.632554054260254,-18013.392578125,680.2769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1987609863281,304.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.380859375,21240.0,0.0,0.0,0.4398674368858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431835412979126,1.443200707435608,-1.7200807633344084e-05,0.0,0.000446409540018,0.0,0.0,334.2110900878906,0.0,0.0,0.0,0.8028895854949951,4.0,0.0,1.0
370860,292.30694580078125,297.1499938964844,293.1499938964844,0.2445601522922516,-4728.458984375,304.0865783691406,0.7714278101921082,0.2909079790115356,0.2625888288021087,292.1956787109375,297.1499938964844,293.1499938964844,0.3440237939357757,-6514.31787109375,304.06207275390625,0.8430954217910767,0.382938951253891,0.3623612821102142,292.27569580078125,297.1499938964844,293.1499938964844,0.3590656220912933,-4971.90966796875,304.0703430175781,0.8518471717834473,0.3951485753059387,0.2764106690883636,292.1669311523437,297.1499938964844,293.1499938964844,0.3746408522129059,-6964.7109375,304.055908203125,0.8616601824760437,0.4099162518978119,0.3875747919082641,292.47869873046875,297.1499938964844,293.1499938964844,0.0161042101681232,-4152.875,303.3018798828125,0.4019016921520233,0.050000000745058,0.2431071549654007,289.1925354003906,291.1499938964844,258.1656188964844,257.5220947265625,279.1396179199219,292.476806640625,289.1981201171875,1.0,0.4058428406715393,0.5782392024993896,0.5782392024993896,1.0,1.0,-1.8388203382492063,0.7153995037078857,1.1234208345413208,0.2864221632480621,0.0,0.0,1.0,94.00301361083984,97.0,80.7854995727539,-18774.982421875,725.6261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.731201171875,304.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.61328125,21240.0,0.0,0.0,0.4572831094264984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761120080947876,1.4761300086975098,-1.799468918761704e-05,0.0,0.0004640842380467,0.0,0.0,357.61383056640625,0.0,0.0,0.0,0.8061044812202454,4.0,0.0,1.0
370920,292.30694580078125,297.1499938964844,293.1499938964844,0.2445601522922516,-4728.458984375,304.0865783691406,0.7714278101921082,0.2909079790115356,0.2625888288021087,292.1956787109375,297.1499938964844,293.1499938964844,0.3440237939357757,-6514.31787109375,304.06207275390625,0.8430954217910767,0.382938951253891,0.3623612821102142,292.27569580078125,297.1499938964844,293.1499938964844,0.3590656220912933,-4971.90966796875,304.0703430175781,0.8518471717834473,0.3951485753059387,0.2764106690883636,292.1669311523437,297.1499938964844,293.1499938964844,0.3746408522129059,-6964.7109375,304.055908203125,0.8616601824760437,0.4099162518978119,0.3875747919082641,292.47869873046875,297.1499938964844,293.1499938964844,0.0161042101681232,-4152.875,303.3018798828125,0.4019016921520233,0.050000000745058,0.2431071549654007,289.1925354003906,291.1499938964844,258.1656188964844,257.5220947265625,279.1396179199219,292.476806640625,289.1981201171875,1.0,0.4058428406715393,0.5782392024993896,0.5782392024993896,1.0,1.0,-1.8388203382492063,0.7153995037078857,1.1234208345413208,0.2864221632480621,0.0,0.0,1.0,94.00301361083984,97.0,80.7854995727539,-18774.982421875,725.6261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.731201171875,304.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.61328125,21240.0,0.0,0.0,0.4572831094264984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761120080947876,1.4761300086975098,-1.799468918761704e-05,0.0,0.0004640842380467,0.0,0.0,357.61383056640625,0.0,0.0,0.0,0.8061044812202454,4.0,0.0,1.0
370980,292.36785888671875,297.1499938964844,293.1499938964844,0.2526942491531372,-4847.92724609375,304.0941467285156,0.7846164107322693,0.2999087870121002,0.2706377208232879,292.2546081542969,297.1499938964844,293.1499938964844,0.3560811877250671,-6686.56298828125,304.0712585449219,0.8570384383201599,0.3951566517353058,0.3738584518432617,292.3324890136719,297.1499938964844,293.1499938964844,0.3693386316299438,-5078.4736328125,304.0797424316406,0.86480712890625,0.4057766795158386,0.2837844789028168,292.2264404296875,297.1499938964844,293.1499938964844,0.3875446617603302,-7145.1181640625,304.06573486328125,0.8763167262077332,0.422749251127243,0.3996460735797882,292.5233764648437,297.1499938964844,293.1499938964844,0.0162821616977453,-4153.7314453125,303.431640625,0.4048587679862976,0.050000000745058,0.2424038201570511,289.2776794433594,291.1499938964844,258.1850891113281,257.54351806640625,279.1424560546875,292.5217590332031,289.2836608886719,1.0,0.4084521234035492,0.5776312947273254,0.5776312947273254,1.0,1.0,-1.8847975730896,0.7350407838821411,1.1497567892074585,0.2963078022003174,0.0,0.0,1.0,91.3330078125,85.0,110.02375793457033,-19429.34375,753.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2641296386719,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.392578125,21240.0,0.0,0.0,0.4725591540336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806876182556152,1.480705738067627,-1.8106420611729845e-05,0.0,0.0004795874701812,0.0,0.0,360.9497375488281,0.0,0.0,0.0,0.8083928227424622,4.0,0.0,1.0
