time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371040,292.36785888671875,297.1499938964844,293.1499938964844,0.2526942491531372,-4847.92724609375,304.0941467285156,0.7846164107322693,0.2999087870121002,0.2706377208232879,292.2546081542969,297.1499938964844,293.1499938964844,0.3560811877250671,-6686.56298828125,304.0712585449219,0.8570384383201599,0.3951566517353058,0.3738584518432617,292.3324890136719,297.1499938964844,293.1499938964844,0.3693386316299438,-5078.4736328125,304.0797424316406,0.86480712890625,0.4057766795158386,0.2837844789028168,292.2264404296875,297.1499938964844,293.1499938964844,0.3875446617603302,-7145.1181640625,304.06573486328125,0.8763167262077332,0.422749251127243,0.3996460735797882,292.5233764648437,297.1499938964844,293.1499938964844,0.0162821616977453,-4153.7314453125,303.431640625,0.4048587679862976,0.050000000745058,0.2424038201570511,289.2776794433594,291.1499938964844,258.1850891113281,257.54351806640625,279.1424560546875,292.5217590332031,289.2836608886719,1.0,0.4084521234035492,0.5776312947273254,0.5776312947273254,1.0,1.0,-1.8847975730896,0.7350407838821411,1.1497567892074585,0.2963078022003174,0.0,0.0,1.0,91.3330078125,85.0,110.02375793457033,-19429.34375,753.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2641296386719,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.392578125,21240.0,0.0,0.0,0.4725591540336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806876182556152,1.480705738067627,-1.8106420611729845e-05,0.0,0.0004795874701812,0.0,0.0,360.9497375488281,0.0,0.0,0.0,0.8083928227424622,4.0,0.0,1.0
371100,292.3965148925781,297.1499938964844,293.1499938964844,0.2563854455947876,-4901.701171875,304.0975952148437,0.7929708957672119,0.3041868507862091,0.2744134664535522,292.282470703125,297.1499938964844,293.1499938964844,0.3616515398025512,-6765.55419921875,304.075439453125,0.8660224676132202,0.4010257422924042,0.3793271780014038,292.3592529296875,297.1499938964844,293.1499938964844,0.3740316331386566,-5126.84375,304.0839538574219,0.8733372688293457,0.4108770489692688,0.287282794713974,292.2545471191406,297.1499938964844,293.1499938964844,0.3935143947601318,-7227.99462890625,304.0701904296875,0.8857160806655884,0.4289235770702362,0.4053989350795746,292.5437927246094,297.1499938964844,293.1499938964844,0.0163353122770786,-4149.07568359375,303.49542236328125,0.4074302315711975,0.050000000745058,0.2418178170919418,289.3228454589844,291.1499938964844,258.1962280273437,257.5561828613281,279.14361572265625,292.5422668457031,289.3288879394531,1.0,0.4085787236690521,0.577399492263794,0.577399492263794,1.0,1.0,-1.9063045978546145,0.7442919611930847,1.1620126962661743,0.300973504781723,0.0,0.0,1.0,88.72274780273438,85.0,117.87708282470705,-19741.736328125,762.5264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.52569580078125,305.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,21216.0546875,22320.0,0.0,0.0,0.4794510304927826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814790487289429,1.4814971685409546,-1.8125781934941188e-05,0.0,0.0004865818482358,0.0,0.0,361.5288391113281,0.0,0.0,0.0,0.8237887620925903,4.0,0.0,1.0
371160,292.424072265625,297.1499938964844,293.1499938964844,0.2595033645629883,-4946.27490234375,304.1014404296875,0.8023540377616882,0.3083168864250183,0.2780347466468811,292.3093566894531,297.1499938964844,293.1499938964844,0.3664616048336029,-6832.6435546875,304.08026123046875,0.8762880563735962,0.4067370891571045,0.3846236169338226,292.385009765625,297.1499938964844,293.1499938964844,0.3779627084732055,-5166.55029296875,304.0888366699219,0.8831439018249512,0.415836751461029,0.2906661033630371,292.2816772460937,297.1499938964844,293.1499938964844,0.3986700177192688,-7298.3857421875,304.0753479003906,0.8963671922683716,0.4349392652511596,0.4109785854816437,292.56298828125,297.1499938964844,293.1499938964844,0.0163450632244348,-4137.10009765625,303.5592346191406,0.4106805622577667,0.050000000745058,0.2411167621612548,289.38543701171875,291.1499938964844,258.2082214355469,257.5700988769531,279.1446228027344,292.56158447265625,289.393798828125,1.0,0.4081126749515533,0.5772088766098022,0.5772088766098022,1.0,1.0,-1.926935195922852,0.7532045245170593,1.173730731010437,0.3054751753807068,0.0,0.0,1.0,85.48365783691406,73.0,148.8040313720703,-20124.78515625,768.8206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7691650390625,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.763671875,22320.0,0.0,0.0,0.4860183000564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080790519714355,1.5080978870391846,-1.878252260212321e-05,0.0,0.0004932467709295,0.0,0.0,381.3544921875,0.0,0.0,0.0,0.8237990736961365,4.0,0.0,1.0
371220,292.4761962890625,297.1499938964844,293.1499938964844,0.2655012309551239,-5032.27978515625,304.1075744628906,0.8230058550834656,0.3161340951919555,0.2848260104656219,292.3603515625,297.1499938964844,293.1499938964844,0.3758711218833923,-6964.3291015625,304.0877685546875,0.9005684852600098,0.4176920354366302,0.3947157263755798,292.4336853027344,297.1499938964844,293.1499938964844,0.3856788873672485,-5245.06591796875,304.0962829589844,0.9065223932266236,0.4253423511981964,0.2970996797084808,292.3330993652344,297.1499938964844,293.1499938964844,0.4087841510772705,-7437.0439453125,304.08331298828125,0.9227760434150696,0.4465039372444153,0.4216364324092865,292.5980529785156,297.1499938964844,293.1499938964844,0.016351792961359,-4113.51953125,303.6837158203125,0.4194590449333191,0.050000000745058,0.239459216594696,289.4935913085937,291.1499938964844,258.23468017578125,257.6015014648437,279.1463928222656,292.5968322753906,289.49981689453125,1.0,0.4058029651641845,0.5769405961036682,0.5769405961036682,1.0,1.0,-1.965745210647583,0.7700784206390381,1.195666790008545,0.3140208125114441,0.0,0.0,1.0,77.59903717041016,61.0,144.653564453125,-20710.521484375,774.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2232666015625,305.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22233.078125,22320.0,0.0,0.0,0.4980781674385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516571879386902,1.5165908336639404,-1.899466951726936e-05,0.0,0.0005054860375821,0.0,0.0,387.8337707519531,0.0,0.0,0.0,0.8280433416366577,4.0,0.0,1.0
371280,292.4761962890625,297.1499938964844,293.1499938964844,0.2655012309551239,-5032.27978515625,304.1075744628906,0.8230058550834656,0.3161340951919555,0.2848260104656219,292.3603515625,297.1499938964844,293.1499938964844,0.3758711218833923,-6964.3291015625,304.0877685546875,0.9005684852600098,0.4176920354366302,0.3947157263755798,292.4336853027344,297.1499938964844,293.1499938964844,0.3856788873672485,-5245.06591796875,304.0962829589844,0.9065223932266236,0.4253423511981964,0.2970996797084808,292.3330993652344,297.1499938964844,293.1499938964844,0.4087841510772705,-7437.0439453125,304.08331298828125,0.9227760434150696,0.4465039372444153,0.4216364324092865,292.5980529785156,297.1499938964844,293.1499938964844,0.016351792961359,-4113.51953125,303.6837158203125,0.4194590449333191,0.050000000745058,0.239459216594696,289.4935913085937,291.1499938964844,258.23468017578125,257.6015014648437,279.1463928222656,292.5968322753906,289.49981689453125,1.0,0.4058029651641845,0.5769405961036682,0.5769405961036682,1.0,1.0,-1.965745210647583,0.7700784206390381,1.195666790008545,0.3140208125114441,0.0,0.0,1.0,77.59903717041016,61.0,144.653564453125,-20710.521484375,774.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2232666015625,305.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22233.078125,22320.0,0.0,0.0,0.4980781674385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516571879386902,1.5165908336639404,-1.899466951726936e-05,0.0,0.0005054860375821,0.0,0.0,387.8337707519531,0.0,0.0,0.0,0.8280433416366577,4.0,0.0,1.0
371340,292.524658203125,297.1499938964844,293.1499938964844,0.2710812091827392,-5112.24365234375,304.1123962402344,0.8468931913375854,0.3233713805675506,0.2910500764846802,292.4079284667969,297.1499938964844,293.1499938964844,0.3848683834075928,-7090.22802734375,304.0934753417969,0.9326817393302916,0.4280459284782409,0.4041875898838043,292.4788513183594,297.1499938964844,293.1499938964844,0.3930685520172119,-5320.51025390625,304.1018371582031,0.9382069706916808,0.4343228340148926,0.3031278252601623,292.38104248046875,297.1499938964844,293.1499938964844,0.4185014367103576,-7570.3330078125,304.0892944335937,0.9560251235961914,0.4574768543243408,0.4316808581352234,292.629150390625,297.1499938964844,293.1499938964844,0.0163437742739915,-4089.7900390625,303.8046264648437,0.432300865650177,0.050000000745058,0.23756805062294,289.58404541015625,291.1499938964844,258.2642822265625,257.6373596191406,279.1479187011719,292.6280822753906,289.5893249511719,1.0,0.4021453559398651,0.576807975769043,0.576807975769043,1.0,1.0,-2.001626253128052,0.7858139276504517,1.2158122062683103,0.3220278024673462,0.0,0.0,1.0,68.41442108154297,49.0,128.56483459472656,-21236.9296875,773.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6420593261719,306.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.708984375,23400.0,0.0,0.0,0.5087460279464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187746286392212,1.518793702125549,-1.90498867596034e-05,0.0,0.0005163125460967,0.0,0.0,389.526123046875,0.0,0.0,0.0,0.844143807888031,4.0,0.0,1.0
371400,292.524658203125,297.1499938964844,293.1499938964844,0.2710812091827392,-5112.24365234375,304.1123962402344,0.8468931913375854,0.3233713805675506,0.2910500764846802,292.4079284667969,297.1499938964844,293.1499938964844,0.3848683834075928,-7090.22802734375,304.0934753417969,0.9326817393302916,0.4280459284782409,0.4041875898838043,292.4788513183594,297.1499938964844,293.1499938964844,0.3930685520172119,-5320.51025390625,304.1018371582031,0.9382069706916808,0.4343228340148926,0.3031278252601623,292.38104248046875,297.1499938964844,293.1499938964844,0.4185014367103576,-7570.3330078125,304.0892944335937,0.9560251235961914,0.4574768543243408,0.4316808581352234,292.629150390625,297.1499938964844,293.1499938964844,0.0163437742739915,-4089.7900390625,303.8046264648437,0.432300865650177,0.050000000745058,0.23756805062294,289.58404541015625,291.1499938964844,258.2642822265625,257.6373596191406,279.1479187011719,292.6280822753906,289.5893249511719,1.0,0.4021453559398651,0.576807975769043,0.576807975769043,1.0,1.0,-2.001626253128052,0.7858139276504517,1.2158122062683103,0.3220278024673462,0.0,0.0,1.0,68.41442108154297,49.0,128.56483459472656,-21236.9296875,773.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6420593261719,306.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.708984375,23400.0,0.0,0.0,0.5087460279464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187746286392212,1.518793702125549,-1.90498867596034e-05,0.0,0.0005163125460967,0.0,0.0,389.526123046875,0.0,0.0,0.0,0.844143807888031,4.0,0.0,1.0
371460,292.5700378417969,297.1499938964844,293.1499938964844,0.2755620777606964,-5175.26171875,304.1174011230469,0.8773782849311829,0.3300150334835052,0.2967176139354706,292.4525451660156,297.1499938964844,293.1499938964844,0.3925009369850158,-7195.51904296875,304.0995178222656,0.9703899025917052,0.4377924799919128,0.4130593240261078,292.5210266113281,297.1499938964844,293.1499938964844,0.3991630971431732,-5381.74951171875,304.107666015625,0.9741125702857972,0.4427711367607116,0.3087654411792755,292.4259033203125,297.1499938964844,293.1499938964844,0.4267962574958801,-7682.56640625,304.0956420898437,0.989492893218994,0.4678566753864288,0.4411375820636749,292.6568298339844,297.1499938964844,293.1499938964844,0.0162813831120729,-4058.010009765625,303.9228515625,0.4512137472629547,0.050000000745058,0.2355320155620575,289.6907958984375,291.1499938964844,258.29669189453125,257.6773376464844,279.1492614746094,292.6558837890625,289.6961364746094,1.0,0.3975316882133484,0.576804518699646,0.576804518699646,1.0,1.0,-2.0347702503204346,0.8004837036132812,1.2342866659164429,0.3295437693595886,0.0,0.0,1.0,58.40428924560547,67.0,137.08529663085938,-21809.748046875,767.4702758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9950866699219,306.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.216796875,23400.0,0.0,0.0,0.5185228586196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503408908843994,1.5503607988357544,-1.984998380066827e-05,0.0,0.000526234798599,0.0,0.0,414.3224487304688,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
371520,292.5700378417969,297.1499938964844,293.1499938964844,0.2755620777606964,-5175.26171875,304.1174011230469,0.8773782849311829,0.3300150334835052,0.2967176139354706,292.4525451660156,297.1499938964844,293.1499938964844,0.3925009369850158,-7195.51904296875,304.0995178222656,0.9703899025917052,0.4377924799919128,0.4130593240261078,292.5210266113281,297.1499938964844,293.1499938964844,0.3991630971431732,-5381.74951171875,304.107666015625,0.9741125702857972,0.4427711367607116,0.3087654411792755,292.4259033203125,297.1499938964844,293.1499938964844,0.4267962574958801,-7682.56640625,304.0956420898437,0.989492893218994,0.4678566753864288,0.4411375820636749,292.6568298339844,297.1499938964844,293.1499938964844,0.0162813831120729,-4058.010009765625,303.9228515625,0.4512137472629547,0.050000000745058,0.2355320155620575,289.6907958984375,291.1499938964844,258.29669189453125,257.6773376464844,279.1492614746094,292.6558837890625,289.6961364746094,1.0,0.3975316882133484,0.576804518699646,0.576804518699646,1.0,1.0,-2.0347702503204346,0.8004837036132812,1.2342866659164429,0.3295437693595886,0.0,0.0,1.0,58.40428924560547,67.0,137.08529663085938,-21809.748046875,767.4702758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9950866699219,306.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.216796875,23400.0,0.0,0.0,0.5185228586196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503408908843994,1.5503607988357544,-1.984998380066827e-05,0.0,0.000526234798599,0.0,0.0,414.3224487304688,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
371580,292.61309814453125,297.1499938964844,293.1499938964844,0.2804516851902008,-5245.32177734375,304.1200866699219,0.886276125907898,0.3359729051589966,0.3021634519100189,292.4949035644531,297.1499938964844,293.1499938964844,0.4007881879806518,-7311.49609375,304.1024780273437,0.9801293611526488,0.4468759596347809,0.4217056035995483,292.56085205078125,297.1499938964844,293.1499938964844,0.4060114026069641,-5452.07958984375,304.1102905273437,0.9827222228050232,0.4506294429302215,0.3142885863780975,292.4683532714844,297.1499938964844,293.1499938964844,0.4358351230621338,-7806.697265625,304.0986328125,0.9976293444633484,0.4775972366333008,0.4503884613513946,292.6819763183594,297.1499938964844,293.1499938964844,0.0164940934628248,-4065.39111328125,304.03564453125,0.4538827240467071,0.050000000745058,0.2352908551692962,289.762451171875,291.1499938964844,258.3316955566406,257.7210693359375,279.149658203125,292.6811218261719,289.7660217285156,1.0,0.4023104310035705,0.5767911076545715,0.5767911076545715,1.0,1.0,-2.069145441055298,0.8157235980033875,1.2534217834472656,0.3373136520385742,0.0,0.0,1.0,58.02457809448242,85.0,104.66353607177734,-22268.19921875,795.7068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3059387207031,306.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.599609375,23400.0,0.0,0.0,0.5273990631103516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544519424438477,1.5544719696044922,-1.9955396055593155e-05,0.0,0.0005352429579943,0.0,0.0,417.6271667480469,0.0,0.0,0.0,0.8486495614051819,4.0,0.0,1.0
371640,292.61309814453125,297.1499938964844,293.1499938964844,0.2804516851902008,-5245.32177734375,304.1200866699219,0.886276125907898,0.3359729051589966,0.3021634519100189,292.4949035644531,297.1499938964844,293.1499938964844,0.4007881879806518,-7311.49609375,304.1024780273437,0.9801293611526488,0.4468759596347809,0.4217056035995483,292.56085205078125,297.1499938964844,293.1499938964844,0.4060114026069641,-5452.07958984375,304.1102905273437,0.9827222228050232,0.4506294429302215,0.3142885863780975,292.4683532714844,297.1499938964844,293.1499938964844,0.4358351230621338,-7806.697265625,304.0986328125,0.9976293444633484,0.4775972366333008,0.4503884613513946,292.6819763183594,297.1499938964844,293.1499938964844,0.0164940934628248,-4065.39111328125,304.03564453125,0.4538827240467071,0.050000000745058,0.2352908551692962,289.762451171875,291.1499938964844,258.3316955566406,257.7210693359375,279.149658203125,292.6811218261719,289.7660217285156,1.0,0.4023104310035705,0.5767911076545715,0.5767911076545715,1.0,1.0,-2.069145441055298,0.8157235980033875,1.2534217834472656,0.3373136520385742,0.0,0.0,1.0,58.02457809448242,85.0,104.66353607177734,-22268.19921875,795.7068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3059387207031,306.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.599609375,23400.0,0.0,0.0,0.5273990631103516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544519424438477,1.5544719696044922,-1.9955396055593155e-05,0.0,0.0005352429579943,0.0,0.0,417.6271667480469,0.0,0.0,0.0,0.8486495614051819,4.0,0.0,1.0
371700,292.6340637207031,297.1499938964844,293.1499938964844,0.2829095125198364,-5280.6796875,304.1210632324219,0.8830009698867798,0.3386582434177398,0.3047329187393188,292.5154113769531,297.1499938964844,293.1499938964844,0.4050307273864746,-7371.02978515625,304.1033935546875,0.9773473739624025,0.4511447846889496,0.4258860051631927,292.5801086425781,297.1499938964844,293.1499938964844,0.409565806388855,-5488.76904296875,304.1110534667969,0.9795976877212524,0.4543116688728332,0.3169627785682678,292.48883056640625,297.1499938964844,293.1499938964844,0.4404844939708709,-7870.7314453125,304.0995178222656,0.995341658592224,0.482206642627716,0.4548818171024322,292.6939697265625,297.1499938964844,293.1499938964844,0.0166827030479908,-4080.219970703125,304.0896301269531,0.4493930339813232,0.050000000745058,0.2356976121664047,289.7887878417969,291.1499938964844,258.3500671386719,257.7442321777344,279.1498718261719,292.6931457519531,289.7917175292969,1.0,0.4068631529808044,0.576799750328064,0.576799750328064,1.0,1.0,-2.086348533630371,0.8233689069747925,1.2629796266555786,0.3412322998046875,0.0,0.0,1.0,60.657814025878906,85.0,88.44963073730469,-22483.09765625,820.1658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4468688964844,306.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,23378.638671875,24480.0,0.0,0.0,0.5315340161323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551518201828003,1.5551718473434448,-1.9973369489889592e-05,0.0,0.0005394394393078,0.0,0.0,418.1915283203125,0.0,0.0,0.0,0.8639988303184509,4.0,0.0,1.0
371760,292.6546630859375,297.1499938964844,293.1499938964844,0.2849019467830658,-5308.70458984375,304.1227111816406,0.8764662146568298,0.3411500155925751,0.3071810305118561,292.5355529785156,297.1499938964844,293.1499938964844,0.4086755216121673,-7421.322265625,304.1052551269531,0.9711282849311828,0.4552303254604339,0.4299498498439789,292.5989685058594,297.1499938964844,293.1499938964844,0.4125373959541321,-5518.83984375,304.1127624511719,0.9730829000473022,0.4578282237052917,0.3195632696151733,292.5089111328125,297.1499938964844,293.1499938964844,0.4445051252841949,-7925.205078125,304.1014099121094,0.990167200565338,0.4866411685943603,0.4592665433883667,292.7056579589844,297.1499938964844,293.1499938964844,0.0168810728937387,-4094.93798828125,304.14208984375,0.442717581987381,0.050000000745058,0.2363587915897369,289.8285217285156,291.1499938964844,258.3690185546875,257.7681884765625,279.150146484375,292.7048645019531,289.8329162597656,1.0,0.4124628603458404,0.5768266916275024,0.5768266916275024,1.0,1.0,-2.1033527851104736,0.8309480547904968,1.2724047899246216,0.3451275527477264,0.0,0.0,1.0,64.64863586425781,103.0,100.56031799316406,-22774.44140625,849.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.565673828125,307.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.275390625,24480.0,0.0,0.0,0.5356298089027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809026956558228,1.580923318862915,-2.064030013571028e-05,0.0,0.000543596164789,0.0,0.0,439.3113708496094,0.0,0.0,0.0,0.8635176420211792,4.0,0.0,1.0
371820,292.695068359375,297.1499938964844,293.1499938964844,0.2895135581493377,-5375.26171875,304.1240234375,0.8637123703956604,0.3455025553703308,0.3115342557430267,292.5750427246094,297.1499938964844,293.1499938964844,0.4170983731746673,-7539.6640625,304.10601806640625,0.9579904079437256,0.4627909660339355,0.4375298917293548,292.63580322265625,297.1499938964844,293.1499938964844,0.4196918606758117,-5592.9892578125,304.11309814453125,0.9592869877815248,0.464318037033081,0.3244020640850067,292.548095703125,297.1499938964844,293.1499938964844,0.4538486897945404,-8054.0810546875,304.10186767578125,0.9790284633636476,0.4949356019496918,0.4675173163414001,292.7313232421875,297.1499938964844,293.1499938964844,0.0198174864053726,-4436.8740234375,304.1441955566406,0.448923647403717,0.0556187331676483,0.2567944526672363,289.8553161621094,291.1499938964844,258.40838623046875,257.8183288574219,279.1460266113281,292.7303161621094,289.8545837402344,1.0,0.4268510639667511,0.5762452483177185,0.5762452483177185,1.0,1.0,-2.157928943634033,0.8547154664993286,1.3032134771347046,0.3567973971366882,0.0,0.0,1.0,73.6026382446289,121.0,37.412445068359375,-23297.7109375,933.2052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7523498535156,307.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,24399.365234375,24480.0,0.0,0.0,0.5436985492706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887386798858645,1.5887595415115356,-2.084542029479053e-05,0.0,0.000551784876734,0.0,0.0,445.8763427734375,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
371880,292.695068359375,297.1499938964844,293.1499938964844,0.2895135581493377,-5375.26171875,304.1240234375,0.8637123703956604,0.3455025553703308,0.3115342557430267,292.5750427246094,297.1499938964844,293.1499938964844,0.4170983731746673,-7539.6640625,304.10601806640625,0.9579904079437256,0.4627909660339355,0.4375298917293548,292.63580322265625,297.1499938964844,293.1499938964844,0.4196918606758117,-5592.9892578125,304.11309814453125,0.9592869877815248,0.464318037033081,0.3244020640850067,292.548095703125,297.1499938964844,293.1499938964844,0.4538486897945404,-8054.0810546875,304.10186767578125,0.9790284633636476,0.4949356019496918,0.4675173163414001,292.7313232421875,297.1499938964844,293.1499938964844,0.0198174864053726,-4436.8740234375,304.1441955566406,0.448923647403717,0.0556187331676483,0.2567944526672363,289.8553161621094,291.1499938964844,258.40838623046875,257.8183288574219,279.1460266113281,292.7303161621094,289.8545837402344,1.0,0.4268510639667511,0.5762452483177185,0.5762452483177185,1.0,1.0,-2.157928943634033,0.8547154664993286,1.3032134771347046,0.3567973971366882,0.0,0.0,1.0,73.6026382446289,121.0,37.412445068359375,-23297.7109375,933.2052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7523498535156,307.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,24399.365234375,24480.0,0.0,0.0,0.5436985492706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887386798858645,1.5887595415115356,-2.084542029479053e-05,0.0,0.000551784876734,0.0,0.0,445.8763427734375,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
371940,292.7336730957031,297.1499938964844,293.1499938964844,0.2948887050151825,-5453.9716796875,304.12371826171875,0.8459133505821228,0.349198579788208,0.3153963387012481,292.6131286621094,297.1499938964844,293.1499938964844,0.4268138110637665,-7677.1865234375,304.1044921875,0.9367523789405824,0.469628632068634,0.4445607960224151,292.6711730957031,297.1499938964844,293.1499938964844,0.4282383620738983,-5682.4521484375,304.1111755371094,0.9373539686203004,0.4701711535453796,0.3288984894752502,292.5857238769531,297.1499938964844,293.1499938964844,0.4646978974342346,-8204.7578125,304.0998229980469,0.9601625204086304,0.5025521516799927,0.4752654135227203,292.76324462890625,297.1499938964844,293.1499938964844,0.0236779060214757,-4841.78125,304.1397705078125,0.4509724974632263,0.0597579665482044,0.2794017195701599,289.8240661621094,291.1499938964844,258.4495849609375,257.8711242675781,279.1461181640625,292.7621459960937,289.82196044921875,1.0,0.4438748657703399,0.5758269429206848,0.5758269429206848,1.0,1.0,-2.2128798961639404,0.8787490725517273,1.3341307640075684,0.368925929069519,0.0,0.0,1.0,86.44029998779297,139.0,-23.953224182128903,-23745.05859375,1035.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8690490722656,307.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.95703125,25560.0,0.0,0.0,0.5518734455108643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907100439071655,1.5907310247421265,-2.089718509523664e-05,0.0,0.0005600813892669,0.0,0.0,447.5382690429688,0.0,0.0,0.0,0.8834062218666077,4.0,0.0,1.0
372000,292.7336730957031,297.1499938964844,293.1499938964844,0.2948887050151825,-5453.9716796875,304.12371826171875,0.8459133505821228,0.349198579788208,0.3153963387012481,292.6131286621094,297.1499938964844,293.1499938964844,0.4268138110637665,-7677.1865234375,304.1044921875,0.9367523789405824,0.469628632068634,0.4445607960224151,292.6711730957031,297.1499938964844,293.1499938964844,0.4282383620738983,-5682.4521484375,304.1111755371094,0.9373539686203004,0.4701711535453796,0.3288984894752502,292.5857238769531,297.1499938964844,293.1499938964844,0.4646978974342346,-8204.7578125,304.0998229980469,0.9601625204086304,0.5025521516799927,0.4752654135227203,292.76324462890625,297.1499938964844,293.1499938964844,0.0236779060214757,-4841.78125,304.1397705078125,0.4509724974632263,0.0597579665482044,0.2794017195701599,289.8240661621094,291.1499938964844,258.4495849609375,257.8711242675781,279.1461181640625,292.7621459960937,289.82196044921875,1.0,0.4438748657703399,0.5758269429206848,0.5758269429206848,1.0,1.0,-2.2128798961639404,0.8787490725517273,1.3341307640075684,0.368925929069519,0.0,0.0,1.0,86.44029998779297,139.0,-23.953224182128903,-23745.05859375,1035.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8690490722656,307.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.95703125,25560.0,0.0,0.0,0.5518734455108643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907100439071655,1.5907310247421265,-2.089718509523664e-05,0.0,0.0005600813892669,0.0,0.0,447.5382690429688,0.0,0.0,0.0,0.8834062218666077,4.0,0.0,1.0
372060,292.7705383300781,297.1499938964844,293.1499938964844,0.2994589209556579,-5519.9638671875,304.1248474121094,0.8265573382377625,0.3522713780403137,0.3188322782516479,292.6501770019531,297.1499938964844,293.1499938964844,0.4354832172393799,-7798.046875,304.10516357421875,0.9117019176483154,0.4757218360900879,0.4510340392589569,292.7054138183594,297.1499938964844,293.1499938964844,0.4358141422271728,-5760.5185546875,304.1114501953125,0.9116062521934508,0.4753630757331848,0.3330386281013489,292.6221618652344,297.1499938964844,293.1499938964844,0.4745088517665863,-8338.9345703125,304.10015869140625,0.9357388615608216,0.5094576478004456,0.4824876189231872,292.7967224121094,297.1499938964844,293.1499938964844,0.0258995704352855,-5087.595703125,304.1405639648437,0.4448800981044769,0.0627726465463638,0.2967650592327118,289.8080139160156,291.1499938964844,258.4923095703125,257.9262390136719,279.1487731933594,292.795654296875,289.8062744140625,1.0,0.4617740511894226,0.5758289694786072,0.5758289694786072,1.0,1.0,-2.2592906951904297,0.8994356393814087,1.3598551750183103,0.3794838190078735,0.0,0.0,1.0,102.50486755371094,157.0,-27.95341682434082,-24203.080078125,1145.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.927734375,307.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.935546875,25560.0,0.0,0.0,0.5602832436561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211144924163818,1.62113618850708,-2.170366678910796e-05,0.0,0.0005686162621714,0.0,0.0,473.6944885253906,0.0,0.0,0.0,0.8852106332778931,4.0,0.0,1.0
372120,292.7705383300781,297.1499938964844,293.1499938964844,0.2994589209556579,-5519.9638671875,304.1248474121094,0.8265573382377625,0.3522713780403137,0.3188322782516479,292.6501770019531,297.1499938964844,293.1499938964844,0.4354832172393799,-7798.046875,304.10516357421875,0.9117019176483154,0.4757218360900879,0.4510340392589569,292.7054138183594,297.1499938964844,293.1499938964844,0.4358141422271728,-5760.5185546875,304.1114501953125,0.9116062521934508,0.4753630757331848,0.3330386281013489,292.6221618652344,297.1499938964844,293.1499938964844,0.4745088517665863,-8338.9345703125,304.10015869140625,0.9357388615608216,0.5094576478004456,0.4824876189231872,292.7967224121094,297.1499938964844,293.1499938964844,0.0258995704352855,-5087.595703125,304.1405639648437,0.4448800981044769,0.0627726465463638,0.2967650592327118,289.8080139160156,291.1499938964844,258.4923095703125,257.9262390136719,279.1487731933594,292.795654296875,289.8062744140625,1.0,0.4617740511894226,0.5758289694786072,0.5758289694786072,1.0,1.0,-2.2592906951904297,0.8994356393814087,1.3598551750183103,0.3794838190078735,0.0,0.0,1.0,102.50486755371094,157.0,-27.95341682434082,-24203.080078125,1145.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.927734375,307.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.935546875,25560.0,0.0,0.0,0.5602832436561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211144924163818,1.62113618850708,-2.170366678910796e-05,0.0,0.0005686162621714,0.0,0.0,473.6944885253906,0.0,0.0,0.0,0.8852106332778931,4.0,0.0,1.0
372180,292.8056030273437,297.1499938964844,293.1499938964844,0.3041085600852966,-5587.3408203125,304.12548828125,0.8078395128250122,0.354771614074707,0.3218148648738861,292.6858825683594,297.1499938964844,293.1499938964844,0.4443856477737427,-7922.02783203125,304.10528564453125,0.8901623487472534,0.481141448020935,0.4569291770458221,292.7381286621094,297.1499938964844,293.1499938964844,0.4437247216701507,-5842.0556640625,304.1111145019531,0.8895620107650757,0.4799903929233551,0.3368229866027832,292.6571350097656,297.1499938964844,293.1499938964844,0.4846800565719604,-8477.8271484375,304.099853515625,0.9116727113723756,0.5157378911972046,0.489172875881195,292.8293151855469,297.1499938964844,293.1499938964844,0.029941214248538,-5405.08056640625,304.1373596191406,0.4367431104183197,0.0651128143072128,0.3110617697238922,289.7684326171875,291.1499938964844,258.5362854003906,257.9833374023437,279.1517333984375,292.82830810546875,289.7663269042969,1.0,0.479691594839096,0.5761519074440002,0.5761519074440002,1.0,1.0,-2.2997074127197266,0.91780424118042,1.3819031715393066,0.3889960646629333,0.0,0.0,1.0,120.37703704833984,175.0,-48.26302719116211,-24514.8125,1260.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.983154296875,307.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.42578125,25560.0,0.0,0.0,0.5685109496116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248589754104614,1.6248807907104492,-2.1804044081363827e-05,0.0,0.00057696638396,0.0,0.0,476.9844970703125,0.0,0.0,0.0,0.8870747089385986,4.0,0.0,1.0
372240,292.8056030273437,297.1499938964844,293.1499938964844,0.3041085600852966,-5587.3408203125,304.12548828125,0.8078395128250122,0.354771614074707,0.3218148648738861,292.6858825683594,297.1499938964844,293.1499938964844,0.4443856477737427,-7922.02783203125,304.10528564453125,0.8901623487472534,0.481141448020935,0.4569291770458221,292.7381286621094,297.1499938964844,293.1499938964844,0.4437247216701507,-5842.0556640625,304.1111145019531,0.8895620107650757,0.4799903929233551,0.3368229866027832,292.6571350097656,297.1499938964844,293.1499938964844,0.4846800565719604,-8477.8271484375,304.099853515625,0.9116727113723756,0.5157378911972046,0.489172875881195,292.8293151855469,297.1499938964844,293.1499938964844,0.029941214248538,-5405.08056640625,304.1373596191406,0.4367431104183197,0.0651128143072128,0.3110617697238922,289.7684326171875,291.1499938964844,258.5362854003906,257.9833374023437,279.1517333984375,292.82830810546875,289.7663269042969,1.0,0.479691594839096,0.5761519074440002,0.5761519074440002,1.0,1.0,-2.2997074127197266,0.91780424118042,1.3819031715393066,0.3889960646629333,0.0,0.0,1.0,120.37703704833984,175.0,-48.26302719116211,-24514.8125,1260.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.983154296875,307.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.42578125,25560.0,0.0,0.0,0.5685109496116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248589754104614,1.6248807907104492,-2.1804044081363827e-05,0.0,0.00057696638396,0.0,0.0,476.9844970703125,0.0,0.0,0.0,0.8870747089385986,4.0,0.0,1.0
372300,292.8224792480469,297.1499938964844,293.1499938964844,0.3062770366668701,-5618.62109375,304.1260070800781,0.7985438108444214,0.3558201789855957,0.3231396377086639,292.7032165527344,297.1499938964844,293.1499938964844,0.4486664831638336,-7981.2646484375,304.10565185546875,0.8804715275764465,0.4836200773715973,0.4596719145774841,292.7538452148437,297.1499938964844,293.1499938964844,0.447555273771286,-5881.30419921875,304.1112365722656,0.8796617984771729,0.4821195900440216,0.3385953605175018,292.67401123046875,297.1499938964844,293.1499938964844,0.4896278083324432,-8544.9521484375,304.0999755859375,0.9014291167259216,0.518670380115509,0.4923315644264221,292.8449401855469,297.1499938964844,293.1499938964844,0.0313179343938827,-5523.234375,304.1371459960937,0.4327098429203033,0.0661048144102096,0.3174091279506683,289.74774169921875,291.1499938964844,258.5586853027344,258.0124816894531,279.153076171875,292.843994140625,289.7457275390625,1.0,0.4885044991970062,0.5764074325561523,0.5764074325561523,1.0,1.0,-2.3181426525115967,0.9263033270835876,1.3918393850326538,0.393447071313858,0.0,0.0,1.0,129.71095275878906,175.0,-52.36310577392578,-24658.0234375,1318.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0160827636719,307.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,25540.927734375,26640.0,0.0,0.0,0.5724822878837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254795789718628,1.6255013942718506,-2.1820704205310903e-05,0.0,0.0005809967406094,0.0,0.0,477.5312805175781,0.0,0.0,0.0,0.9023836255073548,4.0,0.0,1.0
372360,292.83892822265625,297.1499938964844,293.1499938964844,0.3078262507915497,-5640.27978515625,304.1275634765625,0.7897339463233948,0.3567407131195068,0.3243562579154968,292.7201538085937,297.1499938964844,293.1499938964844,0.4520888328552246,-8027.49658203125,304.1075134277344,0.8714506030082703,0.4859509170055389,0.4622833430767059,292.7691650390625,297.1499938964844,293.1499938964844,0.4505615830421448,-5911.32421875,304.1128234863281,0.8704636693000793,0.4841305613517761,0.3402921259403229,292.6904602050781,297.1499938964844,293.1499938964844,0.4936756789684295,-8598.6416015625,304.1017150878906,0.8922096490859985,0.5214695334434509,0.4953736066818237,292.86004638671875,297.1499938964844,293.1499938964844,0.0325510315597057,-5626.21533203125,304.1372375488281,0.4288638532161712,0.0670011043548584,0.3233306407928467,289.7472229003906,291.1499938964844,258.5813293457031,258.0419921875,279.154296875,292.859130859375,289.7469787597656,1.0,0.4971739649772644,0.5767152309417725,0.5767152309417725,1.0,1.0,-2.3355484008789062,0.9344018697738647,1.401146411895752,0.3977205455303192,0.0,0.0,1.0,139.2150115966797,193.0,-26.46609687805176,-24885.583984375,1377.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03936767578125,307.435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.177734375,26640.0,0.0,0.0,0.5764927268028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650465965270996,1.6504884958267212,-2.2496704332297668e-05,0.0,0.0005850667948834,0.0,0.0,499.8930969238281,0.0,0.0,0.0,0.9014607071876526,4.0,0.0,1.0
372420,292.8703308105469,297.1499938964844,293.1499938964844,0.311102420091629,-5686.79443359375,304.12957763671875,0.7737477421760559,0.3582529723644256,0.3264871835708618,292.7528381347656,297.1499938964844,293.1499938964844,0.4592605531215668,-8125.21923828125,304.1097106933594,0.8553968071937561,0.4902126491069793,0.4671252965927124,292.7984924316406,297.1499938964844,293.1499938964844,0.4569856822490692,-5976.16162109375,304.114501953125,0.8541374206542969,0.4878266751766205,0.3434598445892334,292.7220764160156,297.1499938964844,293.1499938964844,0.5022037625312805,-8712.623046875,304.10357666015625,0.8756212592124939,0.526695728302002,0.5011087656021118,292.8886413574219,297.1499938964844,293.1499938964844,0.0349112898111343,-5822.0498046875,304.1375732421875,0.4218587279319763,0.0685461163520813,0.3340666890144348,289.7257385253906,291.1499938964844,258.6270751953125,258.10186767578125,279.1564025878906,292.8878173828125,289.7245178222656,1.0,0.5139961242675781,0.5774650573730469,0.5774650573730469,1.0,1.0,-2.367518901824951,0.9494839310646056,1.4180350303649902,0.4057686030864715,0.0,0.0,1.0,158.53648376464844,211.0,-31.13397979736328,-25156.765625,1494.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0926208496094,307.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.5843023657798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.6578052043914795,-2.269660217280034e-05,0.0,0.0005929926410317,0.0,0.0,506.57080078125,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
372480,292.8703308105469,297.1499938964844,293.1499938964844,0.311102420091629,-5686.79443359375,304.12957763671875,0.7737477421760559,0.3582529723644256,0.3264871835708618,292.7528381347656,297.1499938964844,293.1499938964844,0.4592605531215668,-8125.21923828125,304.1097106933594,0.8553968071937561,0.4902126491069793,0.4671252965927124,292.7984924316406,297.1499938964844,293.1499938964844,0.4569856822490692,-5976.16162109375,304.114501953125,0.8541374206542969,0.4878266751766205,0.3434598445892334,292.7220764160156,297.1499938964844,293.1499938964844,0.5022037625312805,-8712.623046875,304.10357666015625,0.8756212592124939,0.526695728302002,0.5011087656021118,292.8886413574219,297.1499938964844,293.1499938964844,0.0349112898111343,-5822.0498046875,304.1375732421875,0.4218587279319763,0.0685461163520813,0.3340666890144348,289.7257385253906,291.1499938964844,258.6270751953125,258.10186767578125,279.1564025878906,292.8878173828125,289.7245178222656,1.0,0.5139961242675781,0.5774650573730469,0.5774650573730469,1.0,1.0,-2.367518901824951,0.9494839310646056,1.4180350303649902,0.4057686030864715,0.0,0.0,1.0,158.53648376464844,211.0,-31.13397979736328,-25156.765625,1494.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0926208496094,307.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.5843023657798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.6578052043914795,-2.269660217280034e-05,0.0,0.0005929926410317,0.0,0.0,506.57080078125,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
372540,292.89947509765625,297.1499938964844,293.1499938964844,0.3140647113323211,-5728.76123046875,304.1314392089844,0.7599362730979919,0.3594254851341247,0.3283024132251739,292.7836303710937,297.1499938964844,293.1499938964844,0.4660263359546661,-8216.974609375,304.1118469238281,0.8417489528656006,0.4940243661403656,0.471536248922348,292.8260803222656,297.1499938964844,293.1499938964844,0.4630882441997528,-6037.48876953125,304.1161804199219,0.840286374092102,0.4911387264728546,0.3463616967201233,292.751953125,297.1499938964844,293.1499938964844,0.510360836982727,-8821.076171875,304.10546875,0.8613954186439514,0.5314785242080688,0.5064277648925781,292.9150390625,297.1499938964844,293.1499938964844,0.0370471067726612,-5997.2861328125,304.1381530761719,0.4157546758651733,0.0698104128241539,0.3435304164886474,289.70147705078125,291.1499938964844,258.6733703613281,258.1625671386719,279.1580505371094,292.9142761230469,289.700439453125,1.0,0.5300748348236084,0.5783565640449524,0.5783565640449524,1.0,1.0,-2.396245241165161,0.9632797241210938,1.432965636253357,0.4132381975650787,0.0,0.0,1.0,178.041748046875,199.0,-32.19793701171875,-25402.375,1610.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1679992675781,307.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.318359375,27720.0,0.0,0.0,0.591633141040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595338582992554,1.6595566272735596,-2.2744583475287072e-05,0.0,0.0006004323950037,0.0,0.0,508.177978515625,0.0,0.0,0.0,0.92097008228302,4.0,0.0,1.0
372600,292.89947509765625,297.1499938964844,293.1499938964844,0.3140647113323211,-5728.76123046875,304.1314392089844,0.7599362730979919,0.3594254851341247,0.3283024132251739,292.7836303710937,297.1499938964844,293.1499938964844,0.4660263359546661,-8216.974609375,304.1118469238281,0.8417489528656006,0.4940243661403656,0.471536248922348,292.8260803222656,297.1499938964844,293.1499938964844,0.4630882441997528,-6037.48876953125,304.1161804199219,0.840286374092102,0.4911387264728546,0.3463616967201233,292.751953125,297.1499938964844,293.1499938964844,0.510360836982727,-8821.076171875,304.10546875,0.8613954186439514,0.5314785242080688,0.5064277648925781,292.9150390625,297.1499938964844,293.1499938964844,0.0370471067726612,-5997.2861328125,304.1381530761719,0.4157546758651733,0.0698104128241539,0.3435304164886474,289.70147705078125,291.1499938964844,258.6733703613281,258.1625671386719,279.1580505371094,292.9142761230469,289.700439453125,1.0,0.5300748348236084,0.5783565640449524,0.5783565640449524,1.0,1.0,-2.396245241165161,0.9632797241210938,1.432965636253357,0.4132381975650787,0.0,0.0,1.0,178.041748046875,199.0,-32.19793701171875,-25402.375,1610.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1679992675781,307.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.318359375,27720.0,0.0,0.0,0.591633141040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595338582992554,1.6595566272735596,-2.2744583475287072e-05,0.0,0.0006004323950037,0.0,0.0,508.177978515625,0.0,0.0,0.0,0.92097008228302,4.0,0.0,1.0
372660,292.9259338378906,297.1499938964844,293.1499938964844,0.315315842628479,-5744.8837890625,304.135498046875,0.7560234665870667,0.3604036271572113,0.3294470310211181,292.8122863769531,297.1499938964844,293.1499938964844,0.4704610109329223,-8274.4912109375,304.1171569824219,0.8386531472206116,0.49749356508255,0.4751155972480774,292.8515930175781,297.1499938964844,293.1499938964844,0.4669343531131744,-6074.28369140625,304.1210021972656,0.8369768857955933,0.4941663742065429,0.3486880362033844,292.7798156738281,297.1499938964844,293.1499938964844,0.5160568952560425,-8893.9052734375,304.1107788085937,0.8584367036819458,0.535909116268158,0.5109078884124756,292.9388427734375,297.1499938964844,293.1499938964844,0.0383699312806129,-6102.85986328125,304.1399230957031,0.4155715703964233,0.0709318816661834,0.3498664796352386,289.714599609375,291.1499938964844,258.7198791503906,258.2237854003906,279.1601867675781,292.93817138671875,289.7148742675781,1.0,0.5363079905509949,0.5794844031333923,0.5794844031333923,1.0,1.0,-2.4177160263061523,0.9740710854530334,1.443644881248474,0.4193589091300964,0.0,0.0,1.0,185.2327880859375,187.0,1.7594904899597168,-25709.931640625,1669.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23614501953125,307.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37109375,27720.0,0.0,0.0,0.5987470149993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889092922210691,-2.3556254745926708e-05,0.0,0.0006076521240174,0.0,0.0,535.6220092773438,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
372720,292.9259338378906,297.1499938964844,293.1499938964844,0.315315842628479,-5744.8837890625,304.135498046875,0.7560234665870667,0.3604036271572113,0.3294470310211181,292.8122863769531,297.1499938964844,293.1499938964844,0.4704610109329223,-8274.4912109375,304.1171569824219,0.8386531472206116,0.49749356508255,0.4751155972480774,292.8515930175781,297.1499938964844,293.1499938964844,0.4669343531131744,-6074.28369140625,304.1210021972656,0.8369768857955933,0.4941663742065429,0.3486880362033844,292.7798156738281,297.1499938964844,293.1499938964844,0.5160568952560425,-8893.9052734375,304.1107788085937,0.8584367036819458,0.535909116268158,0.5109078884124756,292.9388427734375,297.1499938964844,293.1499938964844,0.0383699312806129,-6102.85986328125,304.1399230957031,0.4155715703964233,0.0709318816661834,0.3498664796352386,289.714599609375,291.1499938964844,258.7198791503906,258.2237854003906,279.1601867675781,292.93817138671875,289.7148742675781,1.0,0.5363079905509949,0.5794844031333923,0.5794844031333923,1.0,1.0,-2.4177160263061523,0.9740710854530334,1.443644881248474,0.4193589091300964,0.0,0.0,1.0,185.2327880859375,187.0,1.7594904899597168,-25709.931640625,1669.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23614501953125,307.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37109375,27720.0,0.0,0.0,0.5987470149993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889092922210691,-2.3556254745926708e-05,0.0,0.0006076521240174,0.0,0.0,535.6220092773438,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
372780,292.94952392578125,297.1499938964844,293.1499938964844,0.3163032531738281,-5757.70458984375,304.138671875,0.7576329112052917,0.3612920045852661,0.3302085995674133,292.83856201171875,297.1499938964844,293.1499938964844,0.4744965136051178,-8327.083984375,304.1213684082031,0.8414456248283386,0.50071781873703,0.4781388938426971,292.874755859375,297.1499938964844,293.1499938964844,0.4704658985137939,-6108.31298828125,304.124755859375,0.8395649790763855,0.4970276653766632,0.3506548404693603,292.8053894042969,297.1499938964844,293.1499938964844,0.5213702917098999,-8962.123046875,304.114990234375,0.8617971539497375,0.5400990843772888,0.5148305892944336,292.9597473144531,297.1499938964844,293.1499938964844,0.0393807031214237,-6183.7001953125,304.1415710449219,0.4189117848873138,0.0720371752977371,0.354566216468811,289.7188415527344,291.1499938964844,258.766357421875,258.2850646972656,279.1617126464844,292.95916748046875,289.7192077636719,1.0,0.5373684763908386,0.5807375311851501,0.5807375311851501,1.0,1.0,-2.434987068176269,0.9831284284591676,1.451858639717102,0.424624502658844,0.0,0.0,1.0,184.33670043945312,175.0,5.39412260055542,-25906.275390625,1688.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3292541503906,307.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.064453125,27720.0,0.0,0.0,0.6052934527397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923335790634155,1.6923571825027466,-2.3652532036066987e-05,0.0,0.0006142959464341,0.0,0.0,538.9091186523438,0.0,0.0,0.0,0.9238997101783752,4.0,0.0,1.0
