time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372840,292.94952392578125,297.1499938964844,293.1499938964844,0.3163032531738281,-5757.70458984375,304.138671875,0.7576329112052917,0.3612920045852661,0.3302085995674133,292.83856201171875,297.1499938964844,293.1499938964844,0.4744965136051178,-8327.083984375,304.1213684082031,0.8414456248283386,0.50071781873703,0.4781388938426971,292.874755859375,297.1499938964844,293.1499938964844,0.4704658985137939,-6108.31298828125,304.124755859375,0.8395649790763855,0.4970276653766632,0.3506548404693603,292.8053894042969,297.1499938964844,293.1499938964844,0.5213702917098999,-8962.123046875,304.114990234375,0.8617971539497375,0.5400990843772888,0.5148305892944336,292.9597473144531,297.1499938964844,293.1499938964844,0.0393807031214237,-6183.7001953125,304.1415710449219,0.4189117848873138,0.0720371752977371,0.354566216468811,289.7188415527344,291.1499938964844,258.766357421875,258.2850646972656,279.1617126464844,292.95916748046875,289.7192077636719,1.0,0.5373684763908386,0.5807375311851501,0.5807375311851501,1.0,1.0,-2.434987068176269,0.9831284284591676,1.451858639717102,0.424624502658844,0.0,0.0,1.0,184.33670043945312,175.0,5.39412260055542,-25906.275390625,1688.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3292541503906,307.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.064453125,27720.0,0.0,0.0,0.6052934527397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923335790634155,1.6923571825027466,-2.3652532036066987e-05,0.0,0.0006142959464341,0.0,0.0,538.9091186523438,0.0,0.0,0.0,0.9238997101783752,4.0,0.0,1.0
372900,292.9604797363281,297.1499938964844,293.1499938964844,0.3166039884090423,-5761.36474609375,304.14019775390625,0.7596971392631531,0.3616770803928375,0.3304774165153503,292.8509521484375,297.1499938964844,293.1499938964844,0.4762270152568817,-8349.43359375,304.1234130859375,0.8441980481147766,0.5022298693656921,0.4794893860816955,292.8855285644531,297.1499938964844,293.1499938964844,0.4719845652580261,-6122.82568359375,304.1265869140625,0.8422227501869202,0.498395562171936,0.3515429496765136,292.8173828125,297.1499938964844,293.1499938964844,0.5237389802932739,-8992.34375,304.1170349121094,0.8649451732635498,0.5421068668365479,0.5166391134262085,292.96923828125,297.1499938964844,293.1499938964844,0.0397994555532932,-6216.9970703125,304.1423645019531,0.4214794933795929,0.0725850760936737,0.3565575182437897,289.7228088378906,291.1499938964844,258.7895202636719,258.3156433105469,279.1622619628906,292.9686889648437,289.7233581542969,1.0,0.5366395115852356,0.5813920497894287,0.5813920497894287,1.0,1.0,-2.442565441131592,0.9872135519981384,1.455351948738098,0.4270462095737457,0.0,0.0,1.0,182.03836059570312,175.0,8.520602226257324,-26001.111328125,1689.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38555908203125,307.7148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.953125,28800.0,0.0,0.0,0.6083154678344727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880153656006,1.6929038763046265,-2.366781518503558e-05,0.0,0.00061736284988,0.0,0.0,539.4315185546875,0.0,0.0,0.0,0.9391712546348572,4.0,0.0,1.0
372960,292.9710388183594,297.1499938964844,293.1499938964844,0.3162814974784851,-5755.53076171875,304.142578125,0.7623722553253174,0.3620025217533111,0.3306702077388763,292.8629455566406,297.1499938964844,293.1499938964844,0.4770408272743225,-8358.3916015625,304.12677001953125,0.8476198315620422,0.5036606192588806,0.4807385206222534,292.8958740234375,297.1499938964844,293.1499938964844,0.4726256430149078,-6127.83984375,304.12969970703125,0.845557689666748,0.4997120797634125,0.3523756861686706,292.8289489746094,297.1499938964844,293.1499938964844,0.5251293182373047,-9008.54296875,304.1205139160156,0.8688232898712158,0.5440481901168823,0.5183582901954651,292.9781494140625,297.1499938964844,293.1499938964844,0.040083959698677,-6238.0283203125,304.1432189941406,0.4245425462722778,0.07312623411417,0.3583729863166809,289.7474670410156,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.9776306152344,289.7495422363281,1.0,0.5353237986564636,0.5820600390434265,0.5820600390434265,1.0,1.0,-2.449545621871948,0.9910441040992736,1.4585015773773191,0.4293466806411743,0.0,0.0,1.0,178.9019775390625,163.0,38.01217651367188,-26182.818359375,1686.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43310546875,307.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.740234375,28800.0,0.0,0.0,0.6113198399543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171732187271118,1.7171976566314695,-2.4351962565560825e-05,0.0,0.0006204119417816,0.0,0.0,562.9893188476562,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
373020,292.9911499023437,297.1499938964844,293.1499938964844,0.3158873319625854,-5748.396484375,304.1456604003906,0.7691640853881836,0.3624598383903503,0.3308194279670715,292.88592529296875,297.1499938964844,293.1499938964844,0.4790495038032532,-8383.03125,304.1311340332031,0.8560830950737,0.5062707662582397,0.482930988073349,292.9154052734375,297.1499938964844,293.1499938964844,0.4743936359882355,-6143.916015625,304.13348388671875,0.8538805842399597,0.5021932125091553,0.353882223367691,292.85089111328125,297.1499938964844,293.1499938964844,0.5284048318862915,-9049.24609375,304.1248474121094,0.8783397674560547,0.5477343201637268,0.5215391516685486,292.9944152832031,297.1499938964844,293.1499938964844,0.0406556352972984,-6281.9970703125,304.14453125,0.4320057332515716,0.0741746202111244,0.3615557849407196,289.7752380371094,291.1499938964844,258.85821533203125,258.406494140625,279.163330078125,292.99395751953125,289.7764587402344,1.0,0.5314018130302429,0.5834285616874695,0.5834285616874695,1.0,1.0,-2.46181583404541,0.9979786276817322,1.4638372659683228,0.4335968792438507,0.0,0.0,1.0,170.88177490234375,151.0,36.48290252685547,-26370.15625,1669.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5342102050781,307.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.126953125,28800.0,0.0,0.0,0.6169787049293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240090370178225,1.7240335941314695,-2.454622881487012e-05,0.0,0.000626154942438,0.0,0.0,569.7396240234375,0.0,0.0,0.0,0.9412400126457214,4.0,0.0,1.0
373080,292.9911499023437,297.1499938964844,293.1499938964844,0.3158873319625854,-5748.396484375,304.1456604003906,0.7691640853881836,0.3624598383903503,0.3308194279670715,292.88592529296875,297.1499938964844,293.1499938964844,0.4790495038032532,-8383.03125,304.1311340332031,0.8560830950737,0.5062707662582397,0.482930988073349,292.9154052734375,297.1499938964844,293.1499938964844,0.4743936359882355,-6143.916015625,304.13348388671875,0.8538805842399597,0.5021932125091553,0.353882223367691,292.85089111328125,297.1499938964844,293.1499938964844,0.5284048318862915,-9049.24609375,304.1248474121094,0.8783397674560547,0.5477343201637268,0.5215391516685486,292.9944152832031,297.1499938964844,293.1499938964844,0.0406556352972984,-6281.9970703125,304.14453125,0.4320057332515716,0.0741746202111244,0.3615557849407196,289.7752380371094,291.1499938964844,258.85821533203125,258.406494140625,279.163330078125,292.99395751953125,289.7764587402344,1.0,0.5314018130302429,0.5834285616874695,0.5834285616874695,1.0,1.0,-2.46181583404541,0.9979786276817322,1.4638372659683228,0.4335968792438507,0.0,0.0,1.0,170.88177490234375,151.0,36.48290252685547,-26370.15625,1669.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5342102050781,307.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.126953125,28800.0,0.0,0.0,0.6169787049293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240090370178225,1.7240335941314695,-2.454622881487012e-05,0.0,0.000626154942438,0.0,0.0,569.7396240234375,0.0,0.0,0.0,0.9412400126457214,4.0,0.0,1.0
373140,293.0098571777344,297.1499938964844,293.1499938964844,0.3152353763580322,-5737.8564453125,304.148193359375,0.777550220489502,0.3626889586448669,0.3307042419910431,292.9075927734375,297.1499938964844,293.1499938964844,0.4806850850582123,-8403.052734375,304.1346740722656,0.8663914799690247,0.5085687637329102,0.4847705364227295,292.9333801269531,297.1499938964844,293.1499938964844,0.4759377539157867,-6158.1005859375,304.1363830566406,0.8641037940979004,0.5044886469841003,0.3552174568176269,292.8712463378906,297.1499938964844,293.1499938964844,0.5313830971717834,-9086.515625,304.12823486328125,0.8898056745529175,0.5511791110038757,0.5244349837303162,293.00897216796875,297.1499938964844,293.1499938964844,0.0411271788179874,-6318.2080078125,304.14556884765625,0.4411540925502777,0.0751624107360839,0.3642190098762512,289.79901123046875,291.1499938964844,258.903076171875,258.4658203125,279.1637268066406,293.0085754394531,289.8002624511719,1.0,0.5262943506240845,0.5848236083984375,0.5848236083984375,1.0,1.0,-2.4721720218658447,1.004076361656189,1.4680955410003662,0.4374374449253082,0.0,0.0,1.0,161.37477111816406,139.0,34.429805755615234,-26537.859375,1643.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6517028808594,307.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.91796875,29880.0,0.0,0.0,0.6220348477363586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255921363830566,1.725616693496704,-2.459133065713104e-05,0.0,0.0006312862969934,0.0,0.0,571.3106079101562,0.0,0.0,0.0,0.957025706768036,4.0,0.0,1.0
373200,293.0098571777344,297.1499938964844,293.1499938964844,0.3152353763580322,-5737.8564453125,304.148193359375,0.777550220489502,0.3626889586448669,0.3307042419910431,292.9075927734375,297.1499938964844,293.1499938964844,0.4806850850582123,-8403.052734375,304.1346740722656,0.8663914799690247,0.5085687637329102,0.4847705364227295,292.9333801269531,297.1499938964844,293.1499938964844,0.4759377539157867,-6158.1005859375,304.1363830566406,0.8641037940979004,0.5044886469841003,0.3552174568176269,292.8712463378906,297.1499938964844,293.1499938964844,0.5313830971717834,-9086.515625,304.12823486328125,0.8898056745529175,0.5511791110038757,0.5244349837303162,293.00897216796875,297.1499938964844,293.1499938964844,0.0411271788179874,-6318.2080078125,304.14556884765625,0.4411540925502777,0.0751624107360839,0.3642190098762512,289.79901123046875,291.1499938964844,258.903076171875,258.4658203125,279.1637268066406,293.0085754394531,289.8002624511719,1.0,0.5262943506240845,0.5848236083984375,0.5848236083984375,1.0,1.0,-2.4721720218658447,1.004076361656189,1.4680955410003662,0.4374374449253082,0.0,0.0,1.0,161.37477111816406,139.0,34.429805755615234,-26537.859375,1643.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6517028808594,307.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.91796875,29880.0,0.0,0.0,0.6220348477363586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255921363830566,1.725616693496704,-2.459133065713104e-05,0.0,0.0006312862969934,0.0,0.0,571.3106079101562,0.0,0.0,0.0,0.957025706768036,4.0,0.0,1.0
373260,293.0273132324219,297.1499938964844,293.1499938964844,0.3135793507099151,-5712.32470703125,304.1514892578125,0.7873105406761169,0.3626944720745086,0.3303618431091308,292.9281311035156,297.1499938964844,293.1499938964844,0.4807866215705871,-8401.3232421875,304.1395263671875,0.8783437013626099,0.5105425715446472,0.4862818419933319,292.9501342773437,297.1499938964844,293.1499938964844,0.4760966002941131,-6157.69580078125,304.1405639648437,0.8760362267494202,0.5065774917602539,0.3563912808895111,292.8903503417969,297.1499938964844,293.1499938964844,0.5327755212783813,-9101.7529296875,304.1330871582031,0.9029091596603394,0.5543637871742249,0.527061939239502,293.0220642089844,297.1499938964844,293.1499938964844,0.041365023702383,-6333.72412109375,304.1466369628906,0.4519453644752502,0.0760779678821563,0.3664232790470123,289.8509826660156,291.1499938964844,258.94683837890625,258.52374267578125,279.1639404296875,293.0216064453125,289.8528137207031,1.0,0.5204012393951416,0.5862309336662292,0.5862309336662292,1.0,1.0,-2.48079252243042,1.0094002485275269,1.4713921546936035,0.4408940076828003,0.0,0.0,1.0,151.0297393798828,127.0,57.0653076171875,-26789.40234375,1611.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75018310546875,308.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7890625,29880.0,0.0,0.0,0.6268443465232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540103197097778,1.754035711288452,-2.540797140682116e-05,0.0,0.0006361673003993,0.0,0.0,600.00439453125,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
373320,293.0273132324219,297.1499938964844,293.1499938964844,0.3135793507099151,-5712.32470703125,304.1514892578125,0.7873105406761169,0.3626944720745086,0.3303618431091308,292.9281311035156,297.1499938964844,293.1499938964844,0.4807866215705871,-8401.3232421875,304.1395263671875,0.8783437013626099,0.5105425715446472,0.4862818419933319,292.9501342773437,297.1499938964844,293.1499938964844,0.4760966002941131,-6157.69580078125,304.1405639648437,0.8760362267494202,0.5065774917602539,0.3563912808895111,292.8903503417969,297.1499938964844,293.1499938964844,0.5327755212783813,-9101.7529296875,304.1330871582031,0.9029091596603394,0.5543637871742249,0.527061939239502,293.0220642089844,297.1499938964844,293.1499938964844,0.041365023702383,-6333.72412109375,304.1466369628906,0.4519453644752502,0.0760779678821563,0.3664232790470123,289.8509826660156,291.1499938964844,258.94683837890625,258.52374267578125,279.1639404296875,293.0216064453125,289.8528137207031,1.0,0.5204012393951416,0.5862309336662292,0.5862309336662292,1.0,1.0,-2.48079252243042,1.0094002485275269,1.4713921546936035,0.4408940076828003,0.0,0.0,1.0,151.0297393798828,127.0,57.0653076171875,-26789.40234375,1611.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75018310546875,308.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7890625,29880.0,0.0,0.0,0.6268443465232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540103197097778,1.754035711288452,-2.540797140682116e-05,0.0,0.0006361673003993,0.0,0.0,600.00439453125,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
373380,293.0436706542969,297.1499938964844,293.1499938964844,0.3121273517608642,-5690.46923828125,304.1534118652344,0.7983663082122803,0.3624875247478485,0.3298097550868988,292.9477844238281,297.1499938964844,293.1499938964844,0.4811257719993591,-8404.0712890625,304.1424255371094,0.8918723464012146,0.5121810436248779,0.4874598085880279,292.9656982421875,297.1499938964844,293.1499938964844,0.4766545295715332,-6162.2421875,304.14276123046875,0.8896433115005493,0.5084835290908813,0.3574194014072418,292.9082336425781,297.1499938964844,293.1499938964844,0.5345566868782043,-9123.5732421875,304.1357421875,0.918639361858368,0.5573136806488037,0.5294422507286072,293.0339050292969,297.1499938964844,293.1499938964844,0.0415976010262966,-6350.19677734375,304.1473693847656,0.4643615782260895,0.0769156813621521,0.3682016134262085,289.8837585449219,291.1499938964844,258.98931884765625,258.5798645019531,279.1640014648437,293.03302001953125,289.88531494140625,1.0,0.5139434337615967,0.5876349210739136,0.5876349210739136,1.0,1.0,-2.48777723312378,1.0139760971069336,1.4738011360168457,0.4439682364463806,0.0,0.0,1.0,140.20787048339844,115.0,48.340919494628906,-26934.115234375,1575.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8558349609375,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,29848.181640625,29880.0,0.0,0.0,0.6311778426170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572038173675537,1.7572293281555176,-2.550057615735568e-05,0.0,0.0006405652384273,0.0,0.0,603.2876586914062,0.0,0.0,0.0,0.95930415391922,4.0,0.0,1.0
373440,293.0436706542969,297.1499938964844,293.1499938964844,0.3121273517608642,-5690.46923828125,304.1534118652344,0.7983663082122803,0.3624875247478485,0.3298097550868988,292.9477844238281,297.1499938964844,293.1499938964844,0.4811257719993591,-8404.0712890625,304.1424255371094,0.8918723464012146,0.5121810436248779,0.4874598085880279,292.9656982421875,297.1499938964844,293.1499938964844,0.4766545295715332,-6162.2421875,304.14276123046875,0.8896433115005493,0.5084835290908813,0.3574194014072418,292.9082336425781,297.1499938964844,293.1499938964844,0.5345566868782043,-9123.5732421875,304.1357421875,0.918639361858368,0.5573136806488037,0.5294422507286072,293.0339050292969,297.1499938964844,293.1499938964844,0.0415976010262966,-6350.19677734375,304.1473693847656,0.4643615782260895,0.0769156813621521,0.3682016134262085,289.8837585449219,291.1499938964844,258.98931884765625,258.5798645019531,279.1640014648437,293.03302001953125,289.88531494140625,1.0,0.5139434337615967,0.5876349210739136,0.5876349210739136,1.0,1.0,-2.48777723312378,1.0139760971069336,1.4738011360168457,0.4439682364463806,0.0,0.0,1.0,140.20787048339844,115.0,48.340919494628906,-26934.115234375,1575.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8558349609375,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,29848.181640625,29880.0,0.0,0.0,0.6311778426170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572038173675537,1.7572293281555176,-2.550057615735568e-05,0.0,0.0006405652384273,0.0,0.0,603.2876586914062,0.0,0.0,0.0,0.95930415391922,4.0,0.0,1.0
373500,293.05145263671875,297.1499938964844,293.1499938964844,0.3113328814506531,-5678.61669921875,304.1542358398437,0.8043832778930664,0.3623037338256836,0.3294591009616852,292.9572448730469,297.1499938964844,293.1499938964844,0.4811723530292511,-8403.8779296875,304.1437072753906,0.8992387652397156,0.5128806829452515,0.4879312515258789,292.9730529785156,297.1499938964844,293.1499938964844,0.476874977350235,-6164.00927734375,304.1436767578125,0.8970909118652344,0.5093708634376526,0.357885330915451,292.916748046875,297.1499938964844,293.1499938964844,0.535364031791687,-9133.5048828125,304.1368408203125,0.9276259541511536,0.5587048530578613,0.5305497646331787,293.0393981933594,297.1499938964844,293.1499938964844,0.0416856855154037,-6356.23583984375,304.1476745605469,0.4704135954380035,0.0773055329918861,0.3689416944980621,289.89910888671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1640319824219,293.0384216308594,289.900634765625,1.0,0.510545015335083,0.5883393287658691,0.5883393287658691,1.0,1.0,-2.4907026290893555,1.0160075426101685,1.474695086479187,0.4453757703304291,0.0,0.0,1.0,134.68325805664062,115.0,45.84159469604492,-27001.63671875,1555.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91259765625,308.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.6331399083137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.7577141523361206,-2.5514647859381512e-05,0.0,0.0006425565225072,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
373560,293.0590515136719,297.1499938964844,293.1499938964844,0.3100167512893677,-5658.734375,304.1558532714844,0.8106265664100647,0.3620627522468567,0.3290587961673736,292.9665222167969,297.1499938964844,293.1499938964844,0.4804178774356842,-8391.9716796875,304.146240234375,0.9071283936500548,0.5134986639022827,0.4883279502391815,292.980224609375,297.1499938964844,293.1499938964844,0.4763371348381042,-6157.54296875,304.14581298828125,0.90500408411026,0.5102039575576782,0.358317881822586,292.92498779296875,297.1499938964844,293.1499938964844,0.5353192687034607,-9131.234375,304.13934326171875,0.9371216297149658,0.5600383877754211,0.5316042900085449,293.0446472167969,297.1499938964844,293.1499938964844,0.0416662022471427,-6352.32666015625,304.14813232421875,0.4759457409381866,0.0776768699288368,0.3695917129516601,289.9327392578125,291.1499938964844,259.0301818847656,258.6338195800781,279.1640625,293.0436706542969,289.9355163574219,1.0,0.5070507526397705,0.5890447497367859,0.5890447497367859,1.0,1.0,-2.4932665824890137,1.0178744792938232,1.4753919839859009,0.4467001855373382,0.0,0.0,1.0,129.10977172851562,103.0,68.92993927001953,-27151.37109375,1535.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9578857421875,308.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.6351149082183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006445609033107,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
373620,293.0736083984375,297.1499938964844,293.1499938964844,0.3078444898128509,-5626.4990234375,304.1575012207031,0.8235281705856323,0.3614141643047333,0.328101634979248,292.9845275878906,297.1499938964844,293.1499938964844,0.4795653820037842,-8378.6708984375,304.1488647460937,0.9258631467819214,0.5144968032836914,0.488887757062912,292.9939880371094,297.1499938964844,293.1499938964844,0.4760065674781799,-6153.255859375,304.1477355957031,0.9238383769989014,0.5117154717445374,0.359066367149353,292.9407653808594,297.1499938964844,293.1499938964844,0.5360530018806458,-9139.408203125,304.1416320800781,0.9569687843322754,0.5625381469726562,0.533549427986145,293.0544128417969,297.1499938964844,293.1499938964844,0.0416950285434722,-6351.85693359375,304.1487121582031,0.4862949550151825,0.0783646181225776,0.3706292808055877,289.9744873046875,291.1499938964844,259.0692138671875,258.6851806640625,279.1639709472656,293.0531005859375,289.97625732421875,1.0,0.4997956752777099,0.5904396176338196,0.5904396176338196,1.0,1.0,-2.4972732067108154,1.0210800170898438,1.4761931896209717,0.4490698277950287,0.0,0.0,1.0,117.86239624023438,91.0,58.66983413696289,-27277.779296875,1492.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0477600097656,308.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.689453125,30960.0,0.0,0.0,0.6388071179389954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877720594406128,1.7877984046936035,-2.6395506210974418e-05,0.0,0.000648308021482,0.0,0.0,635.3231201171875,0.0,0.0,0.0,0.9760372042655944,4.0,0.0,1.0
373680,293.0736083984375,297.1499938964844,293.1499938964844,0.3078444898128509,-5626.4990234375,304.1575012207031,0.8235281705856323,0.3614141643047333,0.328101634979248,292.9845275878906,297.1499938964844,293.1499938964844,0.4795653820037842,-8378.6708984375,304.1488647460937,0.9258631467819214,0.5144968032836914,0.488887757062912,292.9939880371094,297.1499938964844,293.1499938964844,0.4760065674781799,-6153.255859375,304.1477355957031,0.9238383769989014,0.5117154717445374,0.359066367149353,292.9407653808594,297.1499938964844,293.1499938964844,0.5360530018806458,-9139.408203125,304.1416320800781,0.9569687843322754,0.5625381469726562,0.533549427986145,293.0544128417969,297.1499938964844,293.1499938964844,0.0416950285434722,-6351.85693359375,304.1487121582031,0.4862949550151825,0.0783646181225776,0.3706292808055877,289.9744873046875,291.1499938964844,259.0692138671875,258.6851806640625,279.1639709472656,293.0531005859375,289.97625732421875,1.0,0.4997956752777099,0.5904396176338196,0.5904396176338196,1.0,1.0,-2.4972732067108154,1.0210800170898438,1.4761931896209717,0.4490698277950287,0.0,0.0,1.0,117.86239624023438,91.0,58.66983413696289,-27277.779296875,1492.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0477600097656,308.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.689453125,30960.0,0.0,0.0,0.6388071179389954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877720594406128,1.7877984046936035,-2.6395506210974418e-05,0.0,0.000648308021482,0.0,0.0,635.3231201171875,0.0,0.0,0.0,0.9760372042655944,4.0,0.0,1.0
373740,293.0873718261719,297.1499938964844,293.1499938964844,0.3056269586086273,-5593.81982421875,304.15869140625,0.8379192352294922,0.3605573773384094,0.3269551694393158,293.001708984375,297.1499938964844,293.1499938964844,0.4786120057106018,-8364.4208984375,304.1508178710937,0.9473462104797364,0.5152003169059753,0.4891664981842041,293.0068054199219,297.1499938964844,293.1499938964844,0.4757187962532043,-6149.7109375,304.1489562988281,0.9457722902297974,0.5130626559257507,0.3596943020820617,292.9557189941406,297.1499938964844,293.1499938964844,0.5367794036865234,-9147.9443359375,304.1431884765625,0.9769693613052368,0.5648050904273987,0.5352776646614075,293.06329345703125,297.1499938964844,293.1499938964844,0.041687998920679,-6348.99072265625,304.1491394042969,0.4970094561576843,0.0789841413497924,0.3713445365428924,290.0085754394531,291.1499938964844,259.10614013671875,258.7335510253906,279.1637268066406,293.0612487792969,290.0101928710937,1.0,0.4922202229499817,0.5918017029762268,0.5918017029762268,1.0,1.0,-2.499922037124634,1.023628830909729,1.4762932062149048,0.4510838091373443,0.0,0.0,1.0,106.5213851928711,79.0,50.50815582275391,-27383.443359375,1448.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14703369140625,308.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.62109375,32040.0,0.0,0.0,0.6420254111289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892160415649414,1.7892425060272217,-2.643816515046637e-05,0.0,0.0006515741697512,0.0,0.0,636.8638916015625,0.0,0.0,0.0,0.9917525053024292,4.0,0.0,1.0
373800,293.0873718261719,297.1499938964844,293.1499938964844,0.3056269586086273,-5593.81982421875,304.15869140625,0.8379192352294922,0.3605573773384094,0.3269551694393158,293.001708984375,297.1499938964844,293.1499938964844,0.4786120057106018,-8364.4208984375,304.1508178710937,0.9473462104797364,0.5152003169059753,0.4891664981842041,293.0068054199219,297.1499938964844,293.1499938964844,0.4757187962532043,-6149.7109375,304.1489562988281,0.9457722902297974,0.5130626559257507,0.3596943020820617,292.9557189941406,297.1499938964844,293.1499938964844,0.5367794036865234,-9147.9443359375,304.1431884765625,0.9769693613052368,0.5648050904273987,0.5352776646614075,293.06329345703125,297.1499938964844,293.1499938964844,0.041687998920679,-6348.99072265625,304.1491394042969,0.4970094561576843,0.0789841413497924,0.3713445365428924,290.0085754394531,291.1499938964844,259.10614013671875,258.7335510253906,279.1637268066406,293.0612487792969,290.0101928710937,1.0,0.4922202229499817,0.5918017029762268,0.5918017029762268,1.0,1.0,-2.499922037124634,1.023628830909729,1.4762932062149048,0.4510838091373443,0.0,0.0,1.0,106.5213851928711,79.0,50.50815582275391,-27383.443359375,1448.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14703369140625,308.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.62109375,32040.0,0.0,0.0,0.6420254111289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892160415649414,1.7892425060272217,-2.643816515046637e-05,0.0,0.0006515741697512,0.0,0.0,636.8638916015625,0.0,0.0,0.0,0.9917525053024292,4.0,0.0,1.0
373860,293.1004943847656,297.1499938964844,293.1499938964844,0.3025993108749389,-5548.77001953125,304.1607971191406,0.8549570441246033,0.3594827651977539,0.3256168961524963,293.018310546875,297.1499938964844,293.1499938964844,0.4763774275779724,-8331.7822265625,304.1542053222656,0.9698980450630188,0.5155943632125854,0.4891601204872131,293.0189208984375,297.1499938964844,293.1499938964844,0.4743074774742126,-6134.1650390625,304.1515808105469,0.9689438343048096,0.5142366886138916,0.3602051138877868,292.9700012207031,297.1499938964844,293.1499938964844,0.536178708076477,-9137.8505859375,304.1463623046875,0.996027171611786,0.5668335556983948,0.5367828011512756,293.0713806152344,297.1499938964844,293.1499938964844,0.0415055900812149,-6330.35546875,304.14971923828125,0.5095146298408508,0.0795415639877319,0.3717740178108215,290.0666198730469,291.1499938964844,259.14068603515625,258.778564453125,279.1635131835937,293.0688781738281,290.0686950683594,1.0,0.4843499660491943,0.5931428670883179,0.5931428670883179,1.0,1.0,-2.5012457370758057,1.025546669960022,1.4756991863250732,0.4527600705623626,0.0,0.0,1.0,95.13151550292967,97.0,67.48755645751953,-27566.892578125,1401.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2245483398437,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6451044678688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006546989898197,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
373920,293.1004943847656,297.1499938964844,293.1499938964844,0.3025993108749389,-5548.77001953125,304.1607971191406,0.8549570441246033,0.3594827651977539,0.3256168961524963,293.018310546875,297.1499938964844,293.1499938964844,0.4763774275779724,-8331.7822265625,304.1542053222656,0.9698980450630188,0.5155943632125854,0.4891601204872131,293.0189208984375,297.1499938964844,293.1499938964844,0.4743074774742126,-6134.1650390625,304.1515808105469,0.9689438343048096,0.5142366886138916,0.3602051138877868,292.9700012207031,297.1499938964844,293.1499938964844,0.536178708076477,-9137.8505859375,304.1463623046875,0.996027171611786,0.5668335556983948,0.5367828011512756,293.0713806152344,297.1499938964844,293.1499938964844,0.0415055900812149,-6330.35546875,304.14971923828125,0.5095146298408508,0.0795415639877319,0.3717740178108215,290.0666198730469,291.1499938964844,259.14068603515625,258.778564453125,279.1635131835937,293.0688781738281,290.0686950683594,1.0,0.4843499660491943,0.5931428670883179,0.5931428670883179,1.0,1.0,-2.5012457370758057,1.025546669960022,1.4756991863250732,0.4527600705623626,0.0,0.0,1.0,95.13151550292967,97.0,67.48755645751953,-27566.892578125,1401.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2245483398437,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6451044678688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006546989898197,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
373980,293.1134948730469,297.1499938964844,293.1499938964844,0.3003506064414978,-5515.91748046875,304.1609191894531,0.8540975451469421,0.3580999076366424,0.3244626820087433,293.0346374511719,297.1499938964844,293.1499938964844,0.4751263558864593,-8314.23828125,304.15484619140625,0.9701201915740968,0.5156214833259583,0.4892791509628296,293.0306396484375,297.1499938964844,293.1499938964844,0.4740317165851593,-6131.31982421875,304.1514587402344,0.9697051048278807,0.5151821374893188,0.3609049916267395,292.9837951660156,297.1499938964844,293.1499938964844,0.5367578268051147,-9145.3212890625,304.1465759277344,0.9969204664230348,0.5685961246490479,0.5385025143623352,293.07916259765625,297.1499938964844,293.1499938964844,0.0417734496295452,-6350.0380859375,304.1493530273437,0.5106623768806458,0.0799533203244209,0.3738366067409515,290.1005249023437,291.1499938964844,259.172607421875,258.81982421875,279.1625366210937,293.0766906738281,290.1018981933594,1.0,0.4856793880462646,0.5943484902381897,0.5943484902381897,1.0,1.0,-2.505388259887696,1.028611660003662,1.4767765998840332,0.4549032747745514,0.0,0.0,1.0,95.19378662109376,115.0,50.84653472900391,-27672.67578125,1406.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3036804199219,308.669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32009.810546875,32040.0,0.0,0.0,0.6478570699691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81972074508667,1.819748044013977,-2.7347346986061893e-05,0.0,0.0006574925500899,0.0,0.0,669.9966430664062,0.0,0.0,0.0,0.993426501750946,4.0,0.0,1.0
374040,293.1134948730469,297.1499938964844,293.1499938964844,0.3003506064414978,-5515.91748046875,304.1609191894531,0.8540975451469421,0.3580999076366424,0.3244626820087433,293.0346374511719,297.1499938964844,293.1499938964844,0.4751263558864593,-8314.23828125,304.15484619140625,0.9701201915740968,0.5156214833259583,0.4892791509628296,293.0306396484375,297.1499938964844,293.1499938964844,0.4740317165851593,-6131.31982421875,304.1514587402344,0.9697051048278807,0.5151821374893188,0.3609049916267395,292.9837951660156,297.1499938964844,293.1499938964844,0.5367578268051147,-9145.3212890625,304.1465759277344,0.9969204664230348,0.5685961246490479,0.5385025143623352,293.07916259765625,297.1499938964844,293.1499938964844,0.0417734496295452,-6350.0380859375,304.1493530273437,0.5106623768806458,0.0799533203244209,0.3738366067409515,290.1005249023437,291.1499938964844,259.172607421875,258.81982421875,279.1625366210937,293.0766906738281,290.1018981933594,1.0,0.4856793880462646,0.5943484902381897,0.5943484902381897,1.0,1.0,-2.505388259887696,1.028611660003662,1.4767765998840332,0.4549032747745514,0.0,0.0,1.0,95.19378662109376,115.0,50.84653472900391,-27672.67578125,1406.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3036804199219,308.669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32009.810546875,32040.0,0.0,0.0,0.6478570699691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81972074508667,1.819748044013977,-2.7347346986061893e-05,0.0,0.0006574925500899,0.0,0.0,669.9966430664062,0.0,0.0,0.0,0.993426501750946,4.0,0.0,1.0
374100,293.1201171875,297.1499938964844,293.1499938964844,0.2993059158325195,-5500.716796875,304.16082763671875,0.8484359979629517,0.3572609722614288,0.323870837688446,293.0428161621094,297.1499938964844,293.1499938964844,0.4746112525463104,-8307.134765625,304.1549072265625,0.9641112685203552,0.5154762864112854,0.4893131852149963,293.0364685058594,297.1499938964844,293.1499938964844,0.4740610122680664,-6131.70458984375,304.1511535644531,0.9639898538589478,0.5155470371246338,0.3612711727619171,292.9906311035156,297.1499938964844,293.1499938964844,0.5372081995010376,-9151.419921875,304.1463623046875,0.9926447868347168,0.5693564414978027,0.5393720269203186,293.0831298828125,297.1499938964844,293.1499938964844,0.0419676378369331,-6365.00439453125,304.14910888671875,0.5077192783355713,0.0800721570849418,0.3750720024108886,290.11358642578125,291.1499938964844,259.1875,258.83892822265625,279.1621398925781,293.0808410644531,290.11480712890625,1.0,0.4883069694042206,0.5949228405952454,0.5949228405952454,1.0,1.0,-2.5076825618743896,1.0302112102508545,1.4774714708328247,0.4560103416442871,0.0,0.0,1.0,98.311279296875,115.0,43.92749786376953,-27722.99609375,1423.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.7030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.724609375,33120.0,0.0,0.0,0.6491137742996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201730251312256,1.8202004432678225,-2.7360942112863995e-05,0.0,0.0006587679963558,0.0,0.0,670.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.12677001953125,297.1499938964844,293.1499938964844,0.2980225682258606,-5481.76806640625,304.16119384765625,0.8408908843994141,0.3563375174999237,0.3232501745223999,293.051025390625,297.1499938964844,293.1499938964844,0.4737209975719452,-8294.4677734375,304.1556396484375,0.955331563949585,0.5152245759963989,0.4893039762973785,293.04229736328125,297.1499938964844,293.1499938964844,0.4737540483474731,-6128.37353515625,304.1514892578125,0.9555506706237792,0.5158405900001526,0.3616294264793396,292.9974670410156,297.1499938964844,293.1499938964844,0.5372768044471741,-9151.9384765625,304.1469116210937,0.9861175417900084,0.5700384378433228,0.5402239561080933,293.0871276855469,297.1499938964844,293.1499938964844,0.0421206019818782,-6376.03857421875,304.1490173339844,0.5034725069999695,0.0801338776946067,0.3763117790222168,290.13525390625,291.1499938964844,259.2016296386719,258.85693359375,279.1617736816406,293.0851135253906,290.1368408203125,1.0,0.4918507635593414,0.59548419713974,0.59548419713974,1.0,1.0,-2.5098695755004883,1.0317471027374268,1.478122591972351,0.457080990076065,0.0,0.0,1.0,102.81920623779295,133.0,50.95948791503906,-27810.982421875,1445.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37548828125,308.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6503717303276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771342951746192e-05,0.0,0.000660044606775,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.13983154296875,297.1499938964844,293.1499938964844,0.2958713471889496,-5450.44384765625,304.1610412597656,0.823128879070282,0.3542752265930176,0.3219198882579803,293.0673522949219,297.1499938964844,293.1499938964844,0.472529649734497,-8278.07421875,304.1557312011719,0.9323491454124452,0.5144180655479431,0.4891136884689331,293.0538024902344,297.1499938964844,293.1499938964844,0.4738522469997406,-6129.56884765625,304.1508483886719,0.9333882331848145,0.516237735748291,0.3622955083847046,293.0108337402344,297.1499938964844,293.1499938964844,0.538189709186554,-9164.3046875,304.1464233398437,0.9678354263305664,0.5711886286735535,0.5418382883071899,293.0951538085937,297.1499938964844,293.1499938964844,0.0424930080771446,-6404.88232421875,304.1487121582031,0.4930991530418396,0.0800981968641281,0.3786258101463318,290.1578063964844,291.1499938964844,259.2275390625,258.8894958496094,279.16119384765625,293.09405517578125,290.1588134765625,1.0,0.5008292198181152,0.5965744853019714,0.5965744853019714,1.0,1.0,-2.513563632965088,1.0344749689102173,1.4790886640548706,0.4590277075767517,0.0,0.0,1.0,114.88709259033205,151.0,36.09347534179688,-27890.91796875,1501.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4411926269531,308.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6526822447776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006623895023949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.13983154296875,297.1499938964844,293.1499938964844,0.2958713471889496,-5450.44384765625,304.1610412597656,0.823128879070282,0.3542752265930176,0.3219198882579803,293.0673522949219,297.1499938964844,293.1499938964844,0.472529649734497,-8278.07421875,304.1557312011719,0.9323491454124452,0.5144180655479431,0.4891136884689331,293.0538024902344,297.1499938964844,293.1499938964844,0.4738522469997406,-6129.56884765625,304.1508483886719,0.9333882331848145,0.516237735748291,0.3622955083847046,293.0108337402344,297.1499938964844,293.1499938964844,0.538189709186554,-9164.3046875,304.1464233398437,0.9678354263305664,0.5711886286735535,0.5418382883071899,293.0951538085937,297.1499938964844,293.1499938964844,0.0424930080771446,-6404.88232421875,304.1487121582031,0.4930991530418396,0.0800981968641281,0.3786258101463318,290.1578063964844,291.1499938964844,259.2275390625,258.8894958496094,279.16119384765625,293.09405517578125,290.1588134765625,1.0,0.5008292198181152,0.5965744853019714,0.5965744853019714,1.0,1.0,-2.513563632965088,1.0344749689102173,1.4790886640548706,0.4590277075767517,0.0,0.0,1.0,114.88709259033205,151.0,36.09347534179688,-27890.91796875,1501.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4411926269531,308.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6526822447776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006623895023949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15252685546875,297.1499938964844,293.1499938964844,0.2936373651027679,-5417.8193359375,304.1611022949219,0.8036708235740662,0.351954847574234,0.3204540908336639,293.0834655761719,297.1499938964844,293.1499938964844,0.4711526334285736,-8258.9794921875,304.1561279296875,0.907650113105774,0.5132416486740112,0.4886768758296966,293.06494140625,297.1499938964844,293.1499938964844,0.4739337861537933,-6130.4892578125,304.1504211425781,0.9094384908676147,0.5164145231246948,0.3628841638565063,293.0238037109375,297.1499938964844,293.1499938964844,0.5390560030937195,-9175.8837890625,304.14617919921875,0.9452505111694336,0.5720841288566589,0.5433166027069092,293.1030578613281,297.1499938964844,293.1499938964844,0.0428069829940795,-6429.0869140625,304.14862060546875,0.4817504584789276,0.079883798956871,0.3806082010269165,290.1778869628906,291.1499938964844,259.25,258.9171142578125,279.16070556640625,293.103271484375,290.17889404296875,1.0,0.5113165378570557,0.5976210832595825,0.5976210832595825,1.0,1.0,-2.516144037246704,1.0366506576538086,1.479493498802185,0.4606633186340332,0.0,0.0,1.0,129.673095703125,169.0,30.34684181213379,-27965.8984375,1568.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.509765625,308.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6546933650970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006644304958172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15252685546875,297.1499938964844,293.1499938964844,0.2936373651027679,-5417.8193359375,304.1611022949219,0.8036708235740662,0.351954847574234,0.3204540908336639,293.0834655761719,297.1499938964844,293.1499938964844,0.4711526334285736,-8258.9794921875,304.1561279296875,0.907650113105774,0.5132416486740112,0.4886768758296966,293.06494140625,297.1499938964844,293.1499938964844,0.4739337861537933,-6130.4892578125,304.1504211425781,0.9094384908676147,0.5164145231246948,0.3628841638565063,293.0238037109375,297.1499938964844,293.1499938964844,0.5390560030937195,-9175.8837890625,304.14617919921875,0.9452505111694336,0.5720841288566589,0.5433166027069092,293.1030578613281,297.1499938964844,293.1499938964844,0.0428069829940795,-6429.0869140625,304.14862060546875,0.4817504584789276,0.079883798956871,0.3806082010269165,290.1778869628906,291.1499938964844,259.25,258.9171142578125,279.16070556640625,293.103271484375,290.17889404296875,1.0,0.5113165378570557,0.5976210832595825,0.5976210832595825,1.0,1.0,-2.516144037246704,1.0366506576538086,1.479493498802185,0.4606633186340332,0.0,0.0,1.0,129.673095703125,169.0,30.34684181213379,-27965.8984375,1568.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.509765625,308.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6546933650970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006644304958172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1654663085937,297.1499938964844,293.1499938964844,0.2911578416824341,-5381.40673828125,304.1615600585937,0.7837676405906677,0.3492697775363922,0.318772941827774,293.1000061035156,297.1499938964844,293.1499938964844,0.4693673849105835,-8233.962890625,304.1570739746094,0.8861239552497864,0.5115764141082764,0.4879026710987091,293.076416015625,297.1499938964844,293.1499938964844,0.4737654626369476,-6128.6455078125,304.1506042480469,0.8886081576347351,0.5162428021430969,0.3633216619491577,293.0370788574219,297.1499938964844,293.1499938964844,0.5396226048469543,-9183.1103515625,304.14654541015625,0.9216182827949524,0.5725932121276855,0.5445564985275269,293.1115417480469,297.1499938964844,293.1499938964844,0.0429536029696464,-6439.5634765625,304.1488647460937,0.4684516489505768,0.0793586149811744,0.3818000853061676,290.19891357421875,291.1499938964844,259.26715087890625,258.9386291503906,279.16033935546875,293.11334228515625,290.2000427246094,1.0,0.5224900245666504,0.5986341238021851,0.5986341238021851,1.0,1.0,-2.516644239425659,1.0378403663635254,1.4788038730621338,0.4617880880832672,0.0,0.0,1.0,146.21896362304688,187.0,30.149707794189453,-28028.033203125,1640.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5795593261719,308.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6564168930053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006661796942353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1654663085937,297.1499938964844,293.1499938964844,0.2911578416824341,-5381.40673828125,304.1615600585937,0.7837676405906677,0.3492697775363922,0.318772941827774,293.1000061035156,297.1499938964844,293.1499938964844,0.4693673849105835,-8233.962890625,304.1570739746094,0.8861239552497864,0.5115764141082764,0.4879026710987091,293.076416015625,297.1499938964844,293.1499938964844,0.4737654626369476,-6128.6455078125,304.1506042480469,0.8886081576347351,0.5162428021430969,0.3633216619491577,293.0370788574219,297.1499938964844,293.1499938964844,0.5396226048469543,-9183.1103515625,304.14654541015625,0.9216182827949524,0.5725932121276855,0.5445564985275269,293.1115417480469,297.1499938964844,293.1499938964844,0.0429536029696464,-6439.5634765625,304.1488647460937,0.4684516489505768,0.0793586149811744,0.3818000853061676,290.19891357421875,291.1499938964844,259.26715087890625,258.9386291503906,279.16033935546875,293.11334228515625,290.2000427246094,1.0,0.5224900245666504,0.5986341238021851,0.5986341238021851,1.0,1.0,-2.516644239425659,1.0378403663635254,1.4788038730621338,0.4617880880832672,0.0,0.0,1.0,146.21896362304688,187.0,30.149707794189453,-28028.033203125,1640.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5795593261719,308.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6564168930053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006661796942353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1784973144531,297.1499938964844,293.1499938964844,0.2882576584815979,-5338.544921875,304.1625366210937,0.7653672099113464,0.3462357223033905,0.3167970478534698,293.1169128417969,297.1499938964844,293.1499938964844,0.4669079780578613,-8199.2275390625,304.1588439941406,0.8663921356201172,0.5094117522239685,0.4866833090782165,293.08819580078125,297.1499938964844,293.1499938964844,0.4730826914310455,-6121.26318359375,304.15155029296875,0.8696611523628235,0.5157196521759033,0.3635315895080566,293.0506286621094,297.1499938964844,293.1499938964844,0.5395929217338562,-9181.8935546875,304.1477355957031,0.9006735682487488,0.572702944278717,0.5454458594322205,293.1206359863281,297.1499938964844,293.1499938964844,0.042783323675394,-6423.9267578125,304.1495361328125,0.4516842365264892,0.0784867033362388,0.3815599679946899,290.2244873046875,291.1499938964844,259.2776794433594,258.9534912109375,279.1600036621094,293.1242980957031,290.2258605957031,1.0,0.5337808132171631,0.5996201634407043,0.5996201634407043,1.0,1.0,-2.5138399600982666,1.0374983549118042,1.476341724395752,0.4621001183986664,0.0,0.0,1.0,163.9175262451172,205.0,34.858924865722656,-28071.029296875,1711.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6528015136719,308.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6578181982040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006676018820144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
