time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374640,293.1784973144531,297.1499938964844,293.1499938964844,0.2882576584815979,-5338.544921875,304.1625366210937,0.7653672099113464,0.3462357223033905,0.3167970478534698,293.1169128417969,297.1499938964844,293.1499938964844,0.4669079780578613,-8199.2275390625,304.1588439941406,0.8663921356201172,0.5094117522239685,0.4866833090782165,293.08819580078125,297.1499938964844,293.1499938964844,0.4730826914310455,-6121.26318359375,304.15155029296875,0.8696611523628235,0.5157196521759033,0.3635315895080566,293.0506286621094,297.1499938964844,293.1499938964844,0.5395929217338562,-9181.8935546875,304.1477355957031,0.9006735682487488,0.572702944278717,0.5454458594322205,293.1206359863281,297.1499938964844,293.1499938964844,0.042783323675394,-6423.9267578125,304.1495361328125,0.4516842365264892,0.0784867033362388,0.3815599679946899,290.2244873046875,291.1499938964844,259.2776794433594,258.9534912109375,279.1600036621094,293.1242980957031,290.2258605957031,1.0,0.5337808132171631,0.5996201634407043,0.5996201634407043,1.0,1.0,-2.5138399600982666,1.0374983549118042,1.476341724395752,0.4621001183986664,0.0,0.0,1.0,163.9175262451172,205.0,34.858924865722656,-28071.029296875,1711.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6528015136719,308.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6578181982040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006676018820144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1848449707031,297.1499938964844,293.1499938964844,0.2866759896278381,-5315.09912109375,304.1631164550781,0.7569758892059326,0.3446254432201385,0.3157285451889038,293.12530517578125,297.1499938964844,293.1499938964844,0.465443342924118,-8178.51904296875,304.1598815917969,0.8573899865150452,0.5081790089607239,0.4859350621700287,293.0939636230469,297.1499938964844,293.1499938964844,0.4725671410560608,-6115.73291015625,304.1521911621094,0.8610382080078125,0.5153647065162659,0.3635736107826233,293.05731201171875,297.1499938964844,293.1499938964844,0.5393694043159485,-9178.39453125,304.1485595703125,0.8916165232658386,0.5726460814476013,0.545788049697876,293.12518310546875,297.1499938964844,293.1499938964844,0.0426073595881462,-6408.60791015625,304.1499328613281,0.4438484609127044,0.0779623463749885,0.3810451328754425,290.2391967773437,291.1499938964844,259.2806091308594,258.9585876464844,279.1597595214844,293.1298522949219,290.2406921386719,1.0,0.5393790006637573,0.6000909209251404,0.6000909209251404,1.0,1.0,-2.51150131225586,1.0368785858154297,1.4746227264404297,0.4620088040828705,0.0,0.0,1.0,173.00668334960938,205.0,37.94113159179688,-28087.66796875,1747.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69110107421875,309.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6583887338638306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006681808736175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1910400390625,297.1499938964844,293.1499938964844,0.2850212752819061,-5290.53125,304.16375732421875,0.7491422891616821,0.3429645895957947,0.3146164417266845,293.13360595703125,297.1499938964844,293.1499938964844,0.4638414680957794,-8155.873046875,304.1610107421875,0.848979115486145,0.5068606734275818,0.4851078391075134,293.0996398925781,297.1499938964844,293.1499938964844,0.4719523787498474,-6109.1689453125,304.1529235839844,0.853000819683075,0.5149602293968201,0.36358243227005,293.0638732910156,297.1499938964844,293.1499938964844,0.5390250086784363,-9173.2470703125,304.1494445800781,0.8830642700195312,0.5725287199020386,0.5460748076438904,293.1296691894531,297.1499938964844,293.1499938964844,0.0423862412571907,-6389.55859375,304.1503295898437,0.4366160035133362,0.0773950740694999,0.3803383708000183,290.2550964355469,291.1499938964844,259.2821044921875,258.9622497558594,279.15948486328125,293.1354064941406,290.2566833496094,1.0,0.5449207425117493,0.6005420684814453,0.6005420684814453,1.0,1.0,-2.5086779594421387,1.0360186100006104,1.472659468650818,0.4617814719676971,0.0,0.0,1.0,182.1913909912109,208.0,41.10831451416016,-28101.80859375,1782.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7302551269531,309.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6588755249977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686748820357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20269775390625,297.1499938964844,293.1499938964844,0.2812419533729553,-5234.17138671875,304.1654663085937,0.7386851906776428,0.3395595550537109,0.3120682835578918,293.1496887207031,297.1499938964844,293.1499938964844,0.4599197506904602,-8100.267578125,304.16387939453125,0.838047206401825,0.5040185451507568,0.4830039441585541,293.1103515625,297.1499938964844,293.1499938964844,0.4701206684112549,-6089.6513671875,304.1549987792969,0.8429074287414551,0.5140620470046997,0.3633473515510559,293.076416015625,297.1499938964844,293.1499938964844,0.5376520156860352,-9153.4248046875,304.1519470214844,0.8723081946372986,0.5721670985221863,0.5462725758552551,293.1380920410156,297.1499938964844,293.1499938964844,0.0416090004146099,-6323.86767578125,304.1515197753906,0.4268777072429657,0.0762025639414787,0.3774147033691406,290.29229736328125,291.1499938964844,259.28106689453125,258.9654541015625,279.1591491699219,293.14617919921875,290.2942810058594,1.0,0.5512795448303223,0.6014410853385925,0.6014410853385925,1.0,1.0,-2.499535322189331,1.0326926708221436,1.4668426513671875,0.4605168402194977,0.0,0.0,1.0,194.490966796875,196.0,50.19150161743164,-28109.666015625,1822.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,309.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6595670580863953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006693766918033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20269775390625,297.1499938964844,293.1499938964844,0.2812419533729553,-5234.17138671875,304.1654663085937,0.7386851906776428,0.3395595550537109,0.3120682835578918,293.1496887207031,297.1499938964844,293.1499938964844,0.4599197506904602,-8100.267578125,304.16387939453125,0.838047206401825,0.5040185451507568,0.4830039441585541,293.1103515625,297.1499938964844,293.1499938964844,0.4701206684112549,-6089.6513671875,304.1549987792969,0.8429074287414551,0.5140620470046997,0.3633473515510559,293.076416015625,297.1499938964844,293.1499938964844,0.5376520156860352,-9153.4248046875,304.1519470214844,0.8723081946372986,0.5721670985221863,0.5462725758552551,293.1380920410156,297.1499938964844,293.1499938964844,0.0416090004146099,-6323.86767578125,304.1515197753906,0.4268777072429657,0.0762025639414787,0.3774147033691406,290.29229736328125,291.1499938964844,259.28106689453125,258.9654541015625,279.1591491699219,293.14617919921875,290.2942810058594,1.0,0.5512795448303223,0.6014410853385925,0.6014410853385925,1.0,1.0,-2.499535322189331,1.0326926708221436,1.4668426513671875,0.4605168402194977,0.0,0.0,1.0,194.490966796875,196.0,50.19150161743164,-28109.666015625,1822.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,309.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6595670580863953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006693766918033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.21295166015625,297.1499938964844,293.1499938964844,0.2768178880214691,-5167.8701171875,304.1676940917969,0.7348697185516357,0.3361450135707855,0.3091098666191101,293.1647033691406,297.1499938964844,293.1499938964844,0.4549629986286163,-8029.83935546875,304.16754150390625,0.8346987366676331,0.5009821653366089,0.4803006052970886,293.1199035644531,297.1499938964844,293.1499938964844,0.4674074947834015,-6060.84765625,304.1578674316406,0.8405810594558716,0.5131305456161499,0.3627800345420837,293.0878295898437,297.1499938964844,293.1499938964844,0.5352673530578613,-9119.63671875,304.1552734375,0.8700424432754517,0.5717170834541321,0.5459702610969543,293.1452941894531,297.1499938964844,293.1499938964844,0.0404060296714305,-6223.05908203125,304.15301513671875,0.4227644205093384,0.0750434324145317,0.3726174831390381,290.3387756347656,291.1499938964844,259.275146484375,258.9636535644531,279.1589660644531,293.15606689453125,290.3412475585937,1.0,0.5506314635276794,0.6023334264755249,0.6023334264755249,1.0,1.0,-2.485928535461426,1.0273184776306152,1.4586100578308103,0.458186388015747,0.0,0.0,1.0,196.63726806640625,184.0,62.28926467895508,-28093.615234375,1811.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034729003906,309.2380065917969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6614300012588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006712673930451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.21295166015625,297.1499938964844,293.1499938964844,0.2768178880214691,-5167.8701171875,304.1676940917969,0.7348697185516357,0.3361450135707855,0.3091098666191101,293.1647033691406,297.1499938964844,293.1499938964844,0.4549629986286163,-8029.83935546875,304.16754150390625,0.8346987366676331,0.5009821653366089,0.4803006052970886,293.1199035644531,297.1499938964844,293.1499938964844,0.4674074947834015,-6060.84765625,304.1578674316406,0.8405810594558716,0.5131305456161499,0.3627800345420837,293.0878295898437,297.1499938964844,293.1499938964844,0.5352673530578613,-9119.63671875,304.1552734375,0.8700424432754517,0.5717170834541321,0.5459702610969543,293.1452941894531,297.1499938964844,293.1499938964844,0.0404060296714305,-6223.05908203125,304.15301513671875,0.4227644205093384,0.0750434324145317,0.3726174831390381,290.3387756347656,291.1499938964844,259.275146484375,258.9636535644531,279.1589660644531,293.15606689453125,290.3412475585937,1.0,0.5506314635276794,0.6023334264755249,0.6023334264755249,1.0,1.0,-2.485928535461426,1.0273184776306152,1.4586100578308103,0.458186388015747,0.0,0.0,1.0,196.63726806640625,184.0,62.28926467895508,-28093.615234375,1811.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034729003906,309.2380065917969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6614300012588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006712673930451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2220153808594,297.1499938964844,293.1499938964844,0.2718866765499115,-5093.6416015625,304.1700134277344,0.7346952557563782,0.332714319229126,0.3059313893318176,293.17877197265625,297.1499938964844,293.1499938964844,0.4490633606910705,-7945.95751953125,304.1715393066406,0.8355011343955994,0.4977521896362304,0.4771929383277893,293.12823486328125,297.1499938964844,293.1499938964844,0.4639105200767517,-6023.8759765625,304.1610717773437,0.8425808548927307,0.5121986865997314,0.3620375692844391,293.0980834960937,297.1499938964844,293.1499938964844,0.5319488048553467,-9073.138671875,304.1590576171875,0.8725293874740601,0.5712137222290039,0.5453796982765198,293.151123046875,297.1499938964844,293.1499938964844,0.0389992631971836,-6104.9736328125,304.15435791015625,0.4216858744621277,0.0739790424704551,0.3670891225337982,290.39764404296875,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.16510009765625,290.4007568359375,1.0,0.5462198257446289,0.6031690835952759,0.6031690835952759,1.0,1.0,-2.470134019851685,1.020891547203064,1.4492424726486206,0.4552509486675262,0.0,0.0,1.0,192.6826934814453,172.0,78.37476348876953,-28088.9453125,1772.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265197753906,309.3616638183594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615811586380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714207702316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2220153808594,297.1499938964844,293.1499938964844,0.2718866765499115,-5093.6416015625,304.1700134277344,0.7346952557563782,0.332714319229126,0.3059313893318176,293.17877197265625,297.1499938964844,293.1499938964844,0.4490633606910705,-7945.95751953125,304.1715393066406,0.8355011343955994,0.4977521896362304,0.4771929383277893,293.12823486328125,297.1499938964844,293.1499938964844,0.4639105200767517,-6023.8759765625,304.1610717773437,0.8425808548927307,0.5121986865997314,0.3620375692844391,293.0980834960937,297.1499938964844,293.1499938964844,0.5319488048553467,-9073.138671875,304.1590576171875,0.8725293874740601,0.5712137222290039,0.5453796982765198,293.151123046875,297.1499938964844,293.1499938964844,0.0389992631971836,-6104.9736328125,304.15435791015625,0.4216858744621277,0.0739790424704551,0.3670891225337982,290.39764404296875,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.16510009765625,290.4007568359375,1.0,0.5462198257446289,0.6031690835952759,0.6031690835952759,1.0,1.0,-2.470134019851685,1.020891547203064,1.4492424726486206,0.4552509486675262,0.0,0.0,1.0,192.6826934814453,172.0,78.37476348876953,-28088.9453125,1772.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265197753906,309.3616638183594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615811586380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714207702316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.23065185546875,297.1499938964844,293.1499938964844,0.2665553092956543,-5013.11474609375,304.1722106933594,0.736520528793335,0.3291327059268951,0.3025141060352325,293.192626953125,297.1499938964844,293.1499938964844,0.4424199163913727,-7851.54052734375,304.1754150390625,0.8386166095733643,0.4942174553871155,0.4736870527267456,293.1356811523437,297.1499938964844,293.1499938964844,0.4599102735519409,-5981.806640625,304.1640319824219,0.847124457359314,0.5112408399581909,0.3611851334571838,293.1073913574219,297.1499938964844,293.1499938964844,0.5280073881149292,-9018.4462890625,304.16259765625,0.8778036236763,0.5706397294998169,0.5445967316627502,293.15582275390625,297.1499938964844,293.1499938964844,0.0375212766230106,-5980.46923828125,304.1553649902344,0.4223752617835998,0.0729949995875358,0.3613321781158447,290.46417236328125,291.1499938964844,259.2509155273437,258.9472961425781,279.1580810546875,293.17388916015625,290.467529296875,1.0,0.5395837426185608,0.6039515733718872,0.6039515733718872,1.0,1.0,-2.4529364109039307,1.0137673616409302,1.439168930053711,0.4519187211990356,0.0,0.0,1.0,185.39830017089844,160.0,89.3870620727539,-28073.869140625,1717.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,309.48748779296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6612262725830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006710605812259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.23065185546875,297.1499938964844,293.1499938964844,0.2665553092956543,-5013.11474609375,304.1722106933594,0.736520528793335,0.3291327059268951,0.3025141060352325,293.192626953125,297.1499938964844,293.1499938964844,0.4424199163913727,-7851.54052734375,304.1754150390625,0.8386166095733643,0.4942174553871155,0.4736870527267456,293.1356811523437,297.1499938964844,293.1499938964844,0.4599102735519409,-5981.806640625,304.1640319824219,0.847124457359314,0.5112408399581909,0.3611851334571838,293.1073913574219,297.1499938964844,293.1499938964844,0.5280073881149292,-9018.4462890625,304.16259765625,0.8778036236763,0.5706397294998169,0.5445967316627502,293.15582275390625,297.1499938964844,293.1499938964844,0.0375212766230106,-5980.46923828125,304.1553649902344,0.4223752617835998,0.0729949995875358,0.3613321781158447,290.46417236328125,291.1499938964844,259.2509155273437,258.9472961425781,279.1580810546875,293.17388916015625,290.467529296875,1.0,0.5395837426185608,0.6039515733718872,0.6039515733718872,1.0,1.0,-2.4529364109039307,1.0137673616409302,1.439168930053711,0.4519187211990356,0.0,0.0,1.0,185.39830017089844,160.0,89.3870620727539,-28073.869140625,1717.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,309.48748779296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6612262725830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006710605812259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2347412109375,297.1499938964844,293.1499938964844,0.2637953460216522,-4971.3359375,304.1731872558594,0.7379563450813293,0.3273100256919861,0.3007376790046692,293.19927978515625,297.1499938964844,293.1499938964844,0.4389007985591888,-7801.5537109375,304.1771850585937,0.8407846689224243,0.4923678636550903,0.4718118906021118,293.1390991210937,297.1499938964844,293.1499938964844,0.4577899873256683,-5959.58544921875,304.16534423828125,0.8500950336456299,0.5107496380805969,0.3607286214828491,293.1117248535156,297.1499938964844,293.1499938964844,0.5258806943893433,-8989.109375,304.1641540527344,0.8811972141265869,0.5703254342079163,0.5441497564315796,293.1578674316406,297.1499938964844,293.1499938964844,0.0367726944386959,-5917.189453125,304.1557312011719,0.4231931269168854,0.0725213959813118,0.3584130704402923,290.4989318847656,291.1499938964844,259.24273681640625,258.94091796875,279.1578063964844,293.1781921386719,290.5024108886719,1.0,0.5357220768928528,0.6043218970298767,0.6043218970298767,1.0,1.0,-2.4439573287963867,1.010010004043579,1.4339473247528076,0.4501372873783111,0.0,0.0,1.0,180.98892211914065,160.0,93.07958221435548,-28062.349609375,1687.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,309.5499267578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6656732559204102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006755737122148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23858642578125,297.1499938964844,293.1499938964844,0.2609221637248993,-4927.6865234375,304.1741943359375,0.7396811842918396,0.3254795670509338,0.2989386618137359,293.2057189941406,297.1499938964844,293.1499938964844,0.4351613521575928,-7748.31201171875,304.1790466308594,0.8432912826538086,0.4904806911945343,0.4698850214481354,293.1423645019531,297.1499938964844,293.1499938964844,0.4554689526557922,-5935.20703125,304.1667785644531,0.8534539341926575,0.5102487206459045,0.3602563738822937,293.11590576171875,297.1499938964844,293.1499938964844,0.5235133767127991,-8956.408203125,304.1658935546875,0.8850021958351135,0.5699921250343323,0.5436726212501526,293.15972900390625,297.1499938964844,293.1499938964844,0.0360036194324493,-5851.763671875,304.1560974121094,0.4242633581161499,0.0720547661185264,0.3554693758487701,290.5379638671875,291.1499938964844,259.2338256835937,258.9338073730469,279.15753173828125,293.18243408203125,290.5423278808594,1.0,0.5316032767295837,0.6046773791313171,0.6046773791313171,1.0,1.0,-2.434804201126098,1.0061579942703247,1.428646206855774,0.4482976794242859,0.0,0.0,1.0,176.23887634277344,148.0,103.1314468383789,-28079.333984375,1654.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,309.6446533203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657658219337463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756676593795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24566650390625,297.1499938964844,293.1499938964844,0.2549275159835815,-4836.22412109375,304.1761169433594,0.7439029216766357,0.3217981457710266,0.2952949404716491,293.2178955078125,297.1499938964844,293.1499938964844,0.4271473586559295,-7633.99560546875,304.18267822265625,0.8492106199264526,0.4865947365760803,0.4658972322940826,293.1484375,297.1499938964844,293.1499938964844,0.45032399892807,-5881.14794921875,304.16973876953125,0.8612250685691833,0.5092074871063232,0.3592659533023834,293.123779296875,297.1499938964844,293.1499938964844,0.5181664228439331,-8882.6357421875,304.16949462890625,0.8936920166015625,0.5692582726478577,0.5426298379898071,293.1630554199219,297.1499938964844,293.1499938964844,0.0344244576990604,-5716.12890625,304.1566772460937,0.4270797669887543,0.0711341276764869,0.3495216369628906,290.6275329589844,291.1499938964844,259.21417236328125,258.91754150390625,279.156982421875,293.1907043457031,290.632080078125,1.0,0.5227761268615723,0.6053482294082642,0.6053482294082642,1.0,1.0,-2.416048288345337,0.9982070326805116,1.4178414344787598,0.4444665014743805,0.0,0.0,1.0,166.02842712402344,136.0,118.88841247558594,-28100.12109375,1587.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930419921875,309.8267517089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6654661297798157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753635243512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24566650390625,297.1499938964844,293.1499938964844,0.2549275159835815,-4836.22412109375,304.1761169433594,0.7439029216766357,0.3217981457710266,0.2952949404716491,293.2178955078125,297.1499938964844,293.1499938964844,0.4271473586559295,-7633.99560546875,304.18267822265625,0.8492106199264526,0.4865947365760803,0.4658972322940826,293.1484375,297.1499938964844,293.1499938964844,0.45032399892807,-5881.14794921875,304.16973876953125,0.8612250685691833,0.5092074871063232,0.3592659533023834,293.123779296875,297.1499938964844,293.1499938964844,0.5181664228439331,-8882.6357421875,304.16949462890625,0.8936920166015625,0.5692582726478577,0.5426298379898071,293.1630554199219,297.1499938964844,293.1499938964844,0.0344244576990604,-5716.12890625,304.1566772460937,0.4270797669887543,0.0711341276764869,0.3495216369628906,290.6275329589844,291.1499938964844,259.21417236328125,258.91754150390625,279.156982421875,293.1907043457031,290.632080078125,1.0,0.5227761268615723,0.6053482294082642,0.6053482294082642,1.0,1.0,-2.416048288345337,0.9982070326805116,1.4178414344787598,0.4444665014743805,0.0,0.0,1.0,166.02842712402344,136.0,118.88841247558594,-28100.12109375,1587.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930419921875,309.8267517089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6654661297798157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753635243512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2519836425781,297.1499938964844,293.1499938964844,0.2489206939935684,-4744.26025390625,304.1773986816406,0.7490760684013367,0.3180926442146301,0.2916072010993957,293.229248046875,297.1499938964844,293.1499938964844,0.4189442098140716,-7516.96337890625,304.1854248046875,0.8562553524971008,0.4825734198093414,0.4617559313774109,293.15399169921875,297.1499938964844,293.1499938964844,0.4450341165065765,-5825.7412109375,304.17193603515625,0.8703157305717468,0.5081209540367126,0.3582257330417633,293.13104248046875,297.1499938964844,293.1499938964844,0.5126017928123474,-8806.2626953125,304.1722412109375,0.9036730527877808,0.5684447288513184,0.5414867401123047,293.1659240722656,297.1499938964844,293.1499938964844,0.0328584499657154,-5580.20166015625,304.1570739746094,0.4307410717010498,0.0702197700738906,0.343507319688797,290.7181701660156,291.1499938964844,259.1925354003906,258.8990173339844,279.1565246582031,293.19873046875,290.72271728515625,1.0,0.5133739709854126,0.6059744954109192,0.6059744954109192,1.0,1.0,-2.3967950344085693,0.9899824261665344,1.4068126678466797,0.4404661059379577,0.0,0.0,1.0,155.2299346923828,124.0,124.11888885498048,-28101.5234375,1518.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610717773437,309.9945678710937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6694258451461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679382123053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2519836425781,297.1499938964844,293.1499938964844,0.2489206939935684,-4744.26025390625,304.1773986816406,0.7490760684013367,0.3180926442146301,0.2916072010993957,293.229248046875,297.1499938964844,293.1499938964844,0.4189442098140716,-7516.96337890625,304.1854248046875,0.8562553524971008,0.4825734198093414,0.4617559313774109,293.15399169921875,297.1499938964844,293.1499938964844,0.4450341165065765,-5825.7412109375,304.17193603515625,0.8703157305717468,0.5081209540367126,0.3582257330417633,293.13104248046875,297.1499938964844,293.1499938964844,0.5126017928123474,-8806.2626953125,304.1722412109375,0.9036730527877808,0.5684447288513184,0.5414867401123047,293.1659240722656,297.1499938964844,293.1499938964844,0.0328584499657154,-5580.20166015625,304.1570739746094,0.4307410717010498,0.0702197700738906,0.343507319688797,290.7181701660156,291.1499938964844,259.1925354003906,258.8990173339844,279.1565246582031,293.19873046875,290.72271728515625,1.0,0.5133739709854126,0.6059744954109192,0.6059744954109192,1.0,1.0,-2.3967950344085693,0.9899824261665344,1.4068126678466797,0.4404661059379577,0.0,0.0,1.0,155.2299346923828,124.0,124.11888885498048,-28101.5234375,1518.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610717773437,309.9945678710937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6694258451461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679382123053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2576599121094,297.1499938964844,293.1499938964844,0.2427158504724502,-4648.62646484375,304.1786193847656,0.7552028298377991,0.3143603503704071,0.2878848910331726,293.23980712890625,297.1499938964844,293.1499938964844,0.4102563261985779,-7392.43359375,304.1881103515625,0.8644309043884277,0.4784216582775116,0.4574803113937378,293.1590576171875,297.1499938964844,293.1499938964844,0.4392678737640381,-5765.15185546875,304.1742553710937,0.8807172775268555,0.5069894790649414,0.3571465015411377,293.1378173828125,297.1499938964844,293.1499938964844,0.5064457058906555,-8721.5849609375,304.17510986328125,0.9156469702720642,0.5675545334815979,0.540260910987854,293.16845703125,297.1499938964844,293.1499938964844,0.0312728397548198,-5440.04541015625,304.1573486328125,0.4352671802043915,0.0693033337593078,0.3374336659908294,290.8196105957031,291.1499938964844,259.1695556640625,258.8788452148437,279.1561584472656,293.2065734863281,290.8250427246094,1.0,0.503553569316864,0.6065711975097656,0.6065711975097656,1.0,1.0,-2.377121686935425,0.9815335273742676,1.3955882787704468,0.4363299608230591,0.0,0.0,1.0,144.11343383789062,112.0,139.09188842773438,-28144.08984375,1448.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856811523437,310.2136535644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691610217094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791133782826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2576599121094,297.1499938964844,293.1499938964844,0.2427158504724502,-4648.62646484375,304.1786193847656,0.7552028298377991,0.3143603503704071,0.2878848910331726,293.23980712890625,297.1499938964844,293.1499938964844,0.4102563261985779,-7392.43359375,304.1881103515625,0.8644309043884277,0.4784216582775116,0.4574803113937378,293.1590576171875,297.1499938964844,293.1499938964844,0.4392678737640381,-5765.15185546875,304.1742553710937,0.8807172775268555,0.5069894790649414,0.3571465015411377,293.1378173828125,297.1499938964844,293.1499938964844,0.5064457058906555,-8721.5849609375,304.17510986328125,0.9156469702720642,0.5675545334815979,0.540260910987854,293.16845703125,297.1499938964844,293.1499938964844,0.0312728397548198,-5440.04541015625,304.1573486328125,0.4352671802043915,0.0693033337593078,0.3374336659908294,290.8196105957031,291.1499938964844,259.1695556640625,258.8788452148437,279.1561584472656,293.2065734863281,290.8250427246094,1.0,0.503553569316864,0.6065711975097656,0.6065711975097656,1.0,1.0,-2.377121686935425,0.9815335273742676,1.3955882787704468,0.4363299608230591,0.0,0.0,1.0,144.11343383789062,112.0,139.09188842773438,-28144.08984375,1448.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856811523437,310.2136535644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691610217094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791133782826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2627258300781,297.1499938964844,293.1499938964844,0.2364829778671264,-4552.0615234375,304.179443359375,0.7623780369758606,0.310599684715271,0.2841299474239349,293.2497253417969,297.1499938964844,293.1499938964844,0.4013631045818329,-7264.5908203125,304.1902160644531,0.873834490776062,0.4741372764110565,0.4530719816684723,293.16375732421875,297.1499938964844,293.1499938964844,0.4333058595657348,-5702.5009765625,304.17608642578125,0.8924952149391174,0.5058097243309021,0.3560280799865722,293.14410400390625,297.1499938964844,293.1499938964844,0.5000176429748535,-8633.27734375,304.17742919921875,0.9297844767570496,0.5665853023529053,0.5389527082443237,293.1706848144531,297.1499938964844,293.1499938964844,0.0297077465802431,-5299.015625,304.1575012207031,0.4407680332660675,0.0683798864483833,0.331301748752594,290.9249267578125,291.1499938964844,259.145751953125,258.8575134277344,279.15594482421875,293.2142028808594,290.9302673339844,1.0,0.493390142917633,0.6071560978889465,0.6071560978889465,1.0,1.0,-2.357034206390381,0.97287917137146,1.384155035018921,0.4320759177207947,0.0,0.0,1.0,132.8226318359375,100.0,144.24652099609375,-28161.078125,1377.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863647460937,310.412109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6682788133621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782180280424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2627258300781,297.1499938964844,293.1499938964844,0.2364829778671264,-4552.0615234375,304.179443359375,0.7623780369758606,0.310599684715271,0.2841299474239349,293.2497253417969,297.1499938964844,293.1499938964844,0.4013631045818329,-7264.5908203125,304.1902160644531,0.873834490776062,0.4741372764110565,0.4530719816684723,293.16375732421875,297.1499938964844,293.1499938964844,0.4333058595657348,-5702.5009765625,304.17608642578125,0.8924952149391174,0.5058097243309021,0.3560280799865722,293.14410400390625,297.1499938964844,293.1499938964844,0.5000176429748535,-8633.27734375,304.17742919921875,0.9297844767570496,0.5665853023529053,0.5389527082443237,293.1706848144531,297.1499938964844,293.1499938964844,0.0297077465802431,-5299.015625,304.1575012207031,0.4407680332660675,0.0683798864483833,0.331301748752594,290.9249267578125,291.1499938964844,259.145751953125,258.8575134277344,279.15594482421875,293.2142028808594,290.9302673339844,1.0,0.493390142917633,0.6071560978889465,0.6071560978889465,1.0,1.0,-2.357034206390381,0.97287917137146,1.384155035018921,0.4320759177207947,0.0,0.0,1.0,132.8226318359375,100.0,144.24652099609375,-28161.078125,1377.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863647460937,310.412109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6682788133621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782180280424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2650756835937,297.1499938964844,293.1499938964844,0.2334091961383819,-4504.28076171875,304.1796875,0.7664104700088501,0.3087106645107269,0.2822428345680237,293.2544250488281,297.1499938964844,293.1499938964844,0.3969310224056244,-7200.765625,304.1909484863281,0.8790492415428162,0.4719488620758056,0.4508220255374908,293.1659240722656,297.1499938964844,293.1499938964844,0.4303469061851501,-5671.4296875,304.1767272949219,0.8989368677139282,0.505205512046814,0.3554571270942688,293.1470642089844,297.1499938964844,293.1499938964844,0.4968119263648987,-8589.310546875,304.1782531738281,0.9374849200248718,0.5660756230354309,0.538272500038147,293.1717224121094,297.1499938964844,293.1499938964844,0.0289547182619571,-5228.80126953125,304.1575012207031,0.4439400136470794,0.0679147988557815,0.3282144963741302,290.9765319824219,291.1499938964844,259.1337585449219,258.8466186523437,279.1559143066406,293.21795654296875,290.9818115234375,1.0,0.4881946146488189,0.6074491143226624,0.6074491143226624,1.0,1.0,-2.346852779388428,0.9684874415397644,1.378365397453308,0.4299133121967315,0.0,0.0,1.0,127.13892364501952,100.0,143.90655517578125,-28160.3359375,1342.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1776733398437,310.5035095214844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6724387407302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006824398296885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2673034667969,297.1499938964844,293.1499938964844,0.2302957475185394,-4455.68359375,304.1799621582031,0.7707741856575012,0.3068163990974426,0.2803502380847931,293.25897216796875,297.1499938964844,293.1499938964844,0.3923969566822052,-7135.23095703125,304.1917419433594,0.8846404552459717,0.4697305560111999,0.4485432803630829,293.16802978515625,297.1499938964844,293.1499938964844,0.4272807240486145,-5639.1279296875,304.17742919921875,0.905828595161438,0.5045920014381409,0.3548795878887176,293.1499328613281,297.1499938964844,293.1499938964844,0.4934734404087066,-8543.37890625,304.17919921875,0.9455039501190186,0.5655497908592224,0.5375769138336182,293.1726989746094,297.1499938964844,293.1499938964844,0.0280793197453022,-5172.04443359375,304.15771484375,0.4474319517612457,0.0674469619989395,0.325113445520401,291.0306701660156,291.1499938964844,259.12176513671875,258.8356628417969,279.1559143066406,293.2216491699219,291.0367126464844,1.0,0.4829284250736236,0.6077454686164856,0.6077454686164856,1.0,1.0,-2.336587429046631,0.9640586972236632,1.3725287914276123,0.4277315139770508,0.0,0.0,1.0,121.4397964477539,88.0,149.66795349121094,-28184.029296875,1307.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3003845214844,310.6231689453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6722338795661926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006822319119237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2714233398437,297.1499938964844,293.1499938964844,0.2239860892295837,-4356.65673828125,304.18048095703125,0.780624270439148,0.3030110597610473,0.2765487730503082,293.2677001953125,297.1499938964844,293.1499938964844,0.3830768764019012,-6999.90673828125,304.193359375,0.897074282169342,0.4651991426944732,0.4438960552215576,293.1719970703125,297.1499938964844,293.1499938964844,0.4208752810955047,-5571.43505859375,304.178955078125,0.9222650527954102,0.5033302307128906,0.3537006378173828,293.1553955078125,297.1499938964844,293.1499938964844,0.4864525496959686,-8446.5185546875,304.18115234375,0.9621753096580504,0.5644426345825195,0.5361339449882507,293.1745300292969,297.1499938964844,293.1499938964844,0.0266743339598178,-5014.49609375,304.1574401855469,0.4555277228355407,0.0665041208267211,0.3188718855381012,291.1465148925781,291.1499938964844,259.09814453125,258.81378173828125,279.15606689453125,293.2289123535156,291.15252685546875,1.0,0.472187340259552,0.6083584427833557,0.6083584427833557,1.0,1.0,-2.315791368484497,0.95509272813797,1.3606985807418823,0.4233159720897674,0.0,0.0,0.999024510383606,110.01282501220705,76.0,157.5840606689453,-28210.09375,1238.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52587890625,310.84521484375,278.1499938964844,0.0,18000.0,314.75,32439.990234375,36000.0,0.0,0.0,0.6713094711303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318347930908203,1.8318625688552856,-2.7713249437510967e-05,0.0,0.0006812937208451,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2714233398437,297.1499938964844,293.1499938964844,0.2239860892295837,-4356.65673828125,304.18048095703125,0.780624270439148,0.3030110597610473,0.2765487730503082,293.2677001953125,297.1499938964844,293.1499938964844,0.3830768764019012,-6999.90673828125,304.193359375,0.897074282169342,0.4651991426944732,0.4438960552215576,293.1719970703125,297.1499938964844,293.1499938964844,0.4208752810955047,-5571.43505859375,304.178955078125,0.9222650527954102,0.5033302307128906,0.3537006378173828,293.1553955078125,297.1499938964844,293.1499938964844,0.4864525496959686,-8446.5185546875,304.18115234375,0.9621753096580504,0.5644426345825195,0.5361339449882507,293.1745300292969,297.1499938964844,293.1499938964844,0.0266743339598178,-5014.49609375,304.1574401855469,0.4555277228355407,0.0665041208267211,0.3188718855381012,291.1465148925781,291.1499938964844,259.09814453125,258.81378173828125,279.15606689453125,293.2289123535156,291.15252685546875,1.0,0.472187340259552,0.6083584427833557,0.6083584427833557,1.0,1.0,-2.315791368484497,0.95509272813797,1.3606985807418823,0.4233159720897674,0.0,0.0,0.999024510383606,110.01282501220705,76.0,157.5840606689453,-28210.09375,1238.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52587890625,310.84521484375,278.1499938964844,0.0,18000.0,314.75,32439.990234375,36000.0,0.0,0.0,0.6713094711303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318347930908203,1.8318625688552856,-2.7713249437510967e-05,0.0,0.0006812937208451,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27508544921875,297.1499938964844,293.1499938964844,0.2178531289100647,-4259.93798828125,304.1805114746094,0.792235791683197,0.2991923391819,0.2727321684360504,293.2759094238281,297.1499938964844,293.1499938964844,0.3739091753959656,-6866.3623046875,304.19415283203125,0.9118704795837402,0.4605546295642853,0.4391384422779083,293.1756286621094,297.1499938964844,293.1499938964844,0.4146288931369781,-5505.43798828125,304.1796875,0.9416133761405944,0.5020336508750916,0.3524948060512543,293.1604919433594,297.1499938964844,293.1499938964844,0.4795742630958557,-8351.7412109375,304.18218994140625,0.9791491031646729,0.5632750988006592,0.5346300601959229,293.1761474609375,297.1499938964844,293.1499938964844,0.0252200942486524,-4873.39404296875,304.1573791503906,0.4653443396091461,0.065551608800888,0.3125856816768646,291.257568359375,291.1499938964844,259.0754699707031,258.7924499511719,279.1564025878906,293.2359313964844,291.2632141113281,1.0,0.4611772298812866,0.6090121269226074,0.6090121269226074,1.0,1.0,-2.294685840606689,0.9460135102272034,1.3486722707748413,0.4188526570796966,0.0,0.0,0.9771807193756104,98.56969451904295,64.0,154.19114685058594,-28200.498046875,1169.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.724609375,311.0403747558594,278.1499938964844,0.0,18000.0,315.2300109863281,33077.92578125,36000.0,0.0,0.0,0.674612820148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8294219970703125,1.829449892044068,-2.780387512757443e-05,0.0,0.0006846462492831,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27508544921875,297.1499938964844,293.1499938964844,0.2178531289100647,-4259.93798828125,304.1805114746094,0.792235791683197,0.2991923391819,0.2727321684360504,293.2759094238281,297.1499938964844,293.1499938964844,0.3739091753959656,-6866.3623046875,304.19415283203125,0.9118704795837402,0.4605546295642853,0.4391384422779083,293.1756286621094,297.1499938964844,293.1499938964844,0.4146288931369781,-5505.43798828125,304.1796875,0.9416133761405944,0.5020336508750916,0.3524948060512543,293.1604919433594,297.1499938964844,293.1499938964844,0.4795742630958557,-8351.7412109375,304.18218994140625,0.9791491031646729,0.5632750988006592,0.5346300601959229,293.1761474609375,297.1499938964844,293.1499938964844,0.0252200942486524,-4873.39404296875,304.1573791503906,0.4653443396091461,0.065551608800888,0.3125856816768646,291.257568359375,291.1499938964844,259.0754699707031,258.7924499511719,279.1564025878906,293.2359313964844,291.2632141113281,1.0,0.4611772298812866,0.6090121269226074,0.6090121269226074,1.0,1.0,-2.294685840606689,0.9460135102272034,1.3486722707748413,0.4188526570796966,0.0,0.0,0.9771807193756104,98.56969451904295,64.0,154.19114685058594,-28200.498046875,1169.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.724609375,311.0403747558594,278.1499938964844,0.0,18000.0,315.2300109863281,33077.92578125,36000.0,0.0,0.0,0.674612820148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8294219970703125,1.829449892044068,-2.780387512757443e-05,0.0,0.0006846462492831,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2783203125,297.1499938964844,293.1499938964844,0.2117386311292648,-4162.8154296875,304.1805419921875,0.8060024976730347,0.2953657805919647,0.2689076364040375,293.2835998535156,297.1499938964844,293.1499938964844,0.3646349310874939,-6730.38916015625,304.19488525390625,0.930791199207306,0.4558027982711792,0.4342792332172394,293.1789855957031,297.1499938964844,293.1499938964844,0.4082518517971039,-5437.7470703125,304.180419921875,0.9626937508583068,0.5007059574127197,0.3512678742408752,293.1651916503906,297.1499938964844,293.1499938964844,0.4725116491317749,-8254.0,304.1832580566406,0.995758891105652,0.5620524883270264,0.5330749750137329,293.1776123046875,297.1499938964844,293.1499938964844,0.0238289386034011,-4732.33544921875,304.1572265625,0.4752855896949768,0.064589537680149,0.3062548339366913,291.3722229003906,291.1499938964844,259.05438232421875,258.7722473144531,279.1568908691406,293.2427062988281,291.37841796875,1.0,0.4498978555202484,0.6097238063812256,0.6097238063812256,1.0,1.0,-2.273308277130127,0.9368512630462646,1.3364570140838623,0.4143643975257873,0.0,0.0,0.9400317668914796,87.12298583984375,67.0,159.7113800048828,-28214.357421875,1101.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9757385253906,311.2777099609375,278.1499938964844,0.0,18000.0,315.2300109863281,34650.953125,36000.0,0.0,0.0,0.673615038394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823443293571472,1.8234713077545168,-2.8026992367813364e-05,0.0,0.0006836336106061,0.0,0.0,683.4994506835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2783203125,297.1499938964844,293.1499938964844,0.2117386311292648,-4162.8154296875,304.1805419921875,0.8060024976730347,0.2953657805919647,0.2689076364040375,293.2835998535156,297.1499938964844,293.1499938964844,0.3646349310874939,-6730.38916015625,304.19488525390625,0.930791199207306,0.4558027982711792,0.4342792332172394,293.1789855957031,297.1499938964844,293.1499938964844,0.4082518517971039,-5437.7470703125,304.180419921875,0.9626937508583068,0.5007059574127197,0.3512678742408752,293.1651916503906,297.1499938964844,293.1499938964844,0.4725116491317749,-8254.0,304.1832580566406,0.995758891105652,0.5620524883270264,0.5330749750137329,293.1776123046875,297.1499938964844,293.1499938964844,0.0238289386034011,-4732.33544921875,304.1572265625,0.4752855896949768,0.064589537680149,0.3062548339366913,291.3722229003906,291.1499938964844,259.05438232421875,258.7722473144531,279.1568908691406,293.2427062988281,291.37841796875,1.0,0.4498978555202484,0.6097238063812256,0.6097238063812256,1.0,1.0,-2.273308277130127,0.9368512630462646,1.3364570140838623,0.4143643975257873,0.0,0.0,0.9400317668914796,87.12298583984375,67.0,159.7113800048828,-28214.357421875,1101.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9757385253906,311.2777099609375,278.1499938964844,0.0,18000.0,315.2300109863281,34650.953125,36000.0,0.0,0.0,0.673615038394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823443293571472,1.8234713077545168,-2.8026992367813364e-05,0.0,0.0006836336106061,0.0,0.0,683.4994506835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2813720703125,297.1499938964844,293.1499938964844,0.2061219215393066,-4073.316650390625,304.1796569824219,0.8105236291885376,0.2914972007274627,0.2652916610240936,293.2909851074219,297.1499938964844,293.1499938964844,0.3559575080871582,-6603.02099609375,304.1943054199219,0.9377955198287964,0.4509251713752746,0.4295538067817688,293.18218994140625,297.1499938964844,293.1499938964844,0.4024958908557892,-5376.9033203125,304.1797790527344,0.971444845199585,0.4993226826190948,0.3501897752285003,293.1664123535156,297.1499938964844,293.1499938964844,0.4609789848327636,-8090.2763671875,304.19171142578125,0.9990000128746032,0.5613983273506165,0.5264062881469727,293.1790771484375,297.1499938964844,293.1499938964844,0.0226951595395803,-4613.1318359375,304.1567077636719,0.4778677523136139,0.0635973662137985,0.3009942770004272,291.4768981933594,291.1499938964844,259.035400390625,258.7536926269531,279.1586303710937,293.2491760253906,291.4803466796875,1.0,0.4429570138454437,0.6106569766998291,0.6106569766998291,1.0,1.0,-2.247670412063598,0.9259037971496582,1.3217666149139404,0.4090795516967773,0.0,0.0,0.8890168070793152,81.74797058105469,70.0,137.9799346923828,-28057.232421875,1053.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2162170410156,311.4601135253906,278.1499938964844,0.0,18000.0,315.2300109863281,36649.46875,36000.0,0.0,0.0,0.6717548966407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7847387790679932,1.784766435623169,-2.763091652013827e-05,0.0,0.0006817458197474,0.0,0.0,653.5291137695312,0.0,0.0,0.0,0.9826662540435792,4.0,0.0,1.0
