time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376440,293.2813720703125,297.1499938964844,293.1499938964844,0.2061219215393066,-4073.316650390625,304.1796569824219,0.8105236291885376,0.2914972007274627,0.2652916610240936,293.2909851074219,297.1499938964844,293.1499938964844,0.3559575080871582,-6603.02099609375,304.1943054199219,0.9377955198287964,0.4509251713752746,0.4295538067817688,293.18218994140625,297.1499938964844,293.1499938964844,0.4024958908557892,-5376.9033203125,304.1797790527344,0.971444845199585,0.4993226826190948,0.3501897752285003,293.1664123535156,297.1499938964844,293.1499938964844,0.4609789848327636,-8090.2763671875,304.19171142578125,0.9990000128746032,0.5613983273506165,0.5264062881469727,293.1790771484375,297.1499938964844,293.1499938964844,0.0226951595395803,-4613.1318359375,304.1567077636719,0.4778677523136139,0.0635973662137985,0.3009942770004272,291.4768981933594,291.1499938964844,259.035400390625,258.7536926269531,279.1586303710937,293.2491760253906,291.4803466796875,1.0,0.4429570138454437,0.6106569766998291,0.6106569766998291,1.0,1.0,-2.247670412063598,0.9259037971496582,1.3217666149139404,0.4090795516967773,0.0,0.0,0.8890168070793152,81.74797058105469,70.0,137.9799346923828,-28057.232421875,1053.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2162170410156,311.4601135253906,278.1499938964844,0.0,18000.0,315.2300109863281,36649.46875,36000.0,0.0,0.0,0.6717548966407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7847387790679932,1.784766435623169,-2.763091652013827e-05,0.0,0.0006817458197474,0.0,0.0,653.5291137695312,0.0,0.0,0.0,0.9826662540435792,4.0,0.0,1.0
376500,293.282958984375,297.1499938964844,293.1499938964844,0.2039113342761993,-4038.524658203125,304.17828369140625,0.8104708194732666,0.2895187437534332,0.2635011076927185,293.2946472167969,297.1499938964844,293.1499938964844,0.3525980412960052,-6554.5126953125,304.1923522949219,0.9381741881370544,0.4484204649925232,0.4271875619888305,293.1838073730469,297.1499938964844,293.1499938964844,0.4007152616977691,-5358.85205078125,304.1775817871094,0.9730222821235656,0.4985955953598022,0.3496674299240112,293.1634216308594,297.1499938964844,293.1499938964844,0.4562243521213531,-8024.2041015625,304.1927185058594,0.9990000128746032,0.561778724193573,0.5229572057723999,293.179931640625,297.1499938964844,293.1499938964844,0.0222501102834939,-4566.73876953125,304.1562805175781,0.4775157272815704,0.0630619749426841,0.2984834909439087,291.49932861328125,291.1499938964844,259.02691650390625,258.7452087402344,279.1591796875,293.2520446777344,291.5006408691406,1.0,0.4404104948043823,0.6111593246459961,0.6111593246459961,1.0,1.0,-2.2348873615264893,0.9204861521720886,1.3144012689590454,0.4064225852489471,0.0,0.0,0.8633761405944824,80.40876007080078,70.0,97.71617126464844,-27878.509765625,1035.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3613586425781,311.5243530273437,278.1499938964844,0.0,18000.0,314.75,37028.8046875,36000.0,0.0,0.0,0.6653883457183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7357676029205322,1.7357943058013916,-2.6669786166166887e-05,0.0,0.000675284594763,0.0,0.0,609.6032104492188,0.0,0.0,0.0,0.9595218300819396,4.0,0.0,1.0
376560,293.2845764160156,297.1499938964844,293.1499938964844,0.2020711749792099,-4009.936767578125,304.1764831542969,0.809687077999115,0.2875184118747711,0.2617005109786987,293.2982482910156,297.1499938964844,293.1499938964844,0.3498677909374237,-6515.7265625,304.1896057128906,0.9375617504119872,0.4458772242069244,0.4247962832450866,293.1853942871094,297.1499938964844,293.1499938964844,0.3996628820896148,-5348.93994140625,304.1744689941406,0.9737658500671388,0.4978554248809814,0.3491433560848236,293.1600036621094,297.1499938964844,293.1499938964844,0.4536165297031402,-7990.015625,304.18963623046875,0.9990000128746032,0.5622776746749878,0.5209133625030518,293.18084716796875,297.1499938964844,293.1499938964844,0.0218595955520868,-4526.82568359375,304.1558532714844,0.476583182811737,0.062500312924385,0.2959155738353729,291.501708984375,291.1499938964844,259.0191650390625,258.73736572265625,279.1593322753906,293.2548828125,291.5006103515625,1.0,0.4383901357650757,0.6116369962692261,0.6116369962692261,1.0,1.0,-2.2236812114715576,0.9157638549804688,1.307917237281799,0.4041202366352081,0.0,0.0,0.8395650386810303,79.51456451416016,73.0,48.980995178222656,-27660.662109375,1020.3840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4911804199219,311.5564270019531,278.1499938964844,0.0,18000.0,314.75,37226.56640625,36000.0,0.0,0.0,0.662739634513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679316520690918,1.6793421506881714,-2.5543824449414387e-05,0.0,0.0006725964485667,0.0,0.0,560.8765258789062,0.0,0.0,0.0,0.933017075061798,4.0,0.0,1.0
376620,293.2876892089844,297.1499938964844,293.1499938964844,0.1991484612226486,-3965.323486328125,304.17254638671875,0.8063036203384399,0.2834758162498474,0.2580900490283966,293.3052978515625,297.1499938964844,293.1499938964844,0.3456951975822449,-6457.69287109375,304.1833801269531,0.93391090631485,0.4406912624835968,0.4199525117874145,293.1883850097656,297.1499938964844,293.1499938964844,0.399109810590744,-5346.0927734375,304.1672668457031,0.973271667957306,0.4963551163673401,0.3481049537658691,293.15631103515625,297.1499938964844,293.1499938964844,0.4534171223640442,-7994.87890625,304.1766052246094,0.9990000128746032,0.5627853870391846,0.5201994776725769,293.1828308105469,297.1499938964844,293.1499938964844,0.0211833845824003,-4459.5419921875,304.155029296875,0.4731806218624115,0.0613167658448219,0.2906569540500641,291.4642333984375,291.1499938964844,259.0062255859375,258.7238464355469,279.1590270996094,293.2605895996094,291.4613037109375,1.0,0.4356223046779632,0.6125292778015137,0.6125292778015137,1.0,1.0,-2.20510196685791,0.9080070853233336,1.2970948219299316,0.4003761410713196,0.0,0.0,0.7998138666152954,78.78304290771484,76.0,-28.11854553222656,-27250.40234375,998.7811279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80108642578125,311.6407470703125,278.1499938964844,0.0,18000.0,314.75,37255.94921875,36000.0,0.0,0.0,0.6560723781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5645939111709597,1.564617156982422,-2.329059316252824e-05,0.0,0.0006658300990238,0.0,0.0,469.45123291015625,0.0,0.0,0.0,0.8797509670257568,4.0,0.0,1.0
376680,293.2876892089844,297.1499938964844,293.1499938964844,0.1991484612226486,-3965.323486328125,304.17254638671875,0.8063036203384399,0.2834758162498474,0.2580900490283966,293.3052978515625,297.1499938964844,293.1499938964844,0.3456951975822449,-6457.69287109375,304.1833801269531,0.93391090631485,0.4406912624835968,0.4199525117874145,293.1883850097656,297.1499938964844,293.1499938964844,0.399109810590744,-5346.0927734375,304.1672668457031,0.973271667957306,0.4963551163673401,0.3481049537658691,293.15631103515625,297.1499938964844,293.1499938964844,0.4534171223640442,-7994.87890625,304.1766052246094,0.9990000128746032,0.5627853870391846,0.5201994776725769,293.1828308105469,297.1499938964844,293.1499938964844,0.0211833845824003,-4459.5419921875,304.155029296875,0.4731806218624115,0.0613167658448219,0.2906569540500641,291.4642333984375,291.1499938964844,259.0062255859375,258.7238464355469,279.1590270996094,293.2605895996094,291.4613037109375,1.0,0.4356223046779632,0.6125292778015137,0.6125292778015137,1.0,1.0,-2.20510196685791,0.9080070853233336,1.2970948219299316,0.4003761410713196,0.0,0.0,0.7998138666152954,78.78304290771484,76.0,-28.11854553222656,-27250.40234375,998.7811279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80108642578125,311.6407470703125,278.1499938964844,0.0,18000.0,314.75,37255.94921875,36000.0,0.0,0.0,0.6560723781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5645939111709597,1.564617156982422,-2.329059316252824e-05,0.0,0.0006658300990238,0.0,0.0,469.45123291015625,0.0,0.0,0.0,0.8797509670257568,4.0,0.0,1.0
376740,293.29071044921875,297.1499938964844,293.1499938964844,0.1965838223695755,-3926.361328125,304.1693420410156,0.8009909987449646,0.2793767154216766,0.2544668912887573,293.3122253417969,297.1499938964844,293.1499938964844,0.3421195149421692,-6408.0283203125,304.1782531738281,0.9277472496032716,0.4353573024272918,0.4150132536888122,293.19122314453125,297.1499938964844,293.1499938964844,0.3993816971778869,-5351.6845703125,304.1611022949219,0.9707282185554504,0.4948074221611023,0.3470660150051117,293.15997314453125,297.1499938964844,293.1499938964844,0.4576527178287506,-8062.7373046875,304.1606750488281,0.9990000128746032,0.5619015097618103,0.5229063034057617,293.1849365234375,297.1499938964844,293.1499938964844,0.0205451119691133,-4396.16455078125,304.1544189453125,0.4677733778953552,0.0600615888833999,0.2852473556995392,291.40692138671875,291.1499938964844,258.9971923828125,258.7136535644531,279.1586608886719,293.2665710449219,291.40350341796875,1.0,0.4341410398483276,0.6133729815483093,0.6133729815483093,1.0,1.0,-2.1903209686279297,0.9019314646720886,1.2883894443511963,0.3974980413913727,0.0,0.0,0.769298255443573,79.11763763427734,79.0,-66.26314544677734,-26901.150390625,985.2330322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1401062011719,311.748291015625,278.1499938964844,0.0,18000.0,314.2699890136719,37075.2109375,36000.0,0.0,0.0,0.6429976224899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4631612300872805,1.46318256855011,-2.1384776118793525e-05,0.0,0.0006525608478114,0.0,0.0,397.4155883789063,0.0,0.0,0.0,0.8332855105400085,4.0,0.0,1.0
376800,293.29071044921875,297.1499938964844,293.1499938964844,0.1965838223695755,-3926.361328125,304.1693420410156,0.8009909987449646,0.2793767154216766,0.2544668912887573,293.3122253417969,297.1499938964844,293.1499938964844,0.3421195149421692,-6408.0283203125,304.1782531738281,0.9277472496032716,0.4353573024272918,0.4150132536888122,293.19122314453125,297.1499938964844,293.1499938964844,0.3993816971778869,-5351.6845703125,304.1611022949219,0.9707282185554504,0.4948074221611023,0.3470660150051117,293.15997314453125,297.1499938964844,293.1499938964844,0.4576527178287506,-8062.7373046875,304.1606750488281,0.9990000128746032,0.5619015097618103,0.5229063034057617,293.1849365234375,297.1499938964844,293.1499938964844,0.0205451119691133,-4396.16455078125,304.1544189453125,0.4677733778953552,0.0600615888833999,0.2852473556995392,291.40692138671875,291.1499938964844,258.9971923828125,258.7136535644531,279.1586608886719,293.2665710449219,291.40350341796875,1.0,0.4341410398483276,0.6133729815483093,0.6133729815483093,1.0,1.0,-2.1903209686279297,0.9019314646720886,1.2883894443511963,0.3974980413913727,0.0,0.0,0.769298255443573,79.11763763427734,79.0,-66.26314544677734,-26901.150390625,985.2330322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1401062011719,311.748291015625,278.1499938964844,0.0,18000.0,314.2699890136719,37075.2109375,36000.0,0.0,0.0,0.6429976224899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4631612300872805,1.46318256855011,-2.1384776118793525e-05,0.0,0.0006525608478114,0.0,0.0,397.4155883789063,0.0,0.0,0.0,0.8332855105400085,4.0,0.0,1.0
376860,293.2943115234375,297.1499938964844,293.1499938964844,0.1941165924072265,-3888.76953125,304.1670227050781,0.7941981554031372,0.2750844061374664,0.2507371008396148,293.3197326660156,297.1499938964844,293.1499938964844,0.3387293815612793,-6360.50927734375,304.1745300292969,0.919657588005066,0.4297271370887756,0.4098685085773468,293.1940612792969,297.1499938964844,293.1499938964844,0.4001120328903198,-5361.7255859375,304.1562194824219,0.9665482640266418,0.4931871294975281,0.3460012376308441,293.1718444824219,297.1499938964844,293.1499938964844,0.4651254117488861,-8175.2373046875,304.14471435546875,0.9990000128746032,0.5592615008354187,0.5280420184135437,293.1871032714844,297.1499938964844,293.1499938964844,0.0199141539633274,-4332.8720703125,304.1540222167969,0.4600304961204529,0.058734755963087,0.2796551585197449,291.3388977050781,291.1499938964844,258.9926452636719,258.7073669433594,279.15869140625,293.27313232421875,291.33514404296875,1.0,0.433560699224472,0.6142432689666748,0.6142432689666748,1.0,1.0,-2.1778340339660645,0.8969100117683411,1.2809239625930786,0.3951974511146545,0.0,0.0,0.7485522031784058,80.25101470947266,82.0,-87.14082336425781,-26576.18359375,977.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3837280273437,311.7998962402344,278.1499938964844,0.0,18000.0,314.2699890136719,36788.00390625,36000.0,0.0,0.0,0.6325770616531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851386308670044,1.385158658027649,-1.9970324501628056e-05,0.0,0.0006419853307306,0.0,0.0,347.281494140625,0.0,0.0,0.0,0.7980639934539795,4.0,0.0,1.0
376920,293.2943115234375,297.1499938964844,293.1499938964844,0.1941165924072265,-3888.76953125,304.1670227050781,0.7941981554031372,0.2750844061374664,0.2507371008396148,293.3197326660156,297.1499938964844,293.1499938964844,0.3387293815612793,-6360.50927734375,304.1745300292969,0.919657588005066,0.4297271370887756,0.4098685085773468,293.1940612792969,297.1499938964844,293.1499938964844,0.4001120328903198,-5361.7255859375,304.1562194824219,0.9665482640266418,0.4931871294975281,0.3460012376308441,293.1718444824219,297.1499938964844,293.1499938964844,0.4651254117488861,-8175.2373046875,304.14471435546875,0.9990000128746032,0.5592615008354187,0.5280420184135437,293.1871032714844,297.1499938964844,293.1499938964844,0.0199141539633274,-4332.8720703125,304.1540222167969,0.4600304961204529,0.058734755963087,0.2796551585197449,291.3388977050781,291.1499938964844,258.9926452636719,258.7073669433594,279.15869140625,293.27313232421875,291.33514404296875,1.0,0.433560699224472,0.6142432689666748,0.6142432689666748,1.0,1.0,-2.1778340339660645,0.8969100117683411,1.2809239625930786,0.3951974511146545,0.0,0.0,0.7485522031784058,80.25101470947266,82.0,-87.14082336425781,-26576.18359375,977.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3837280273437,311.7998962402344,278.1499938964844,0.0,18000.0,314.2699890136719,36788.00390625,36000.0,0.0,0.0,0.6325770616531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851386308670044,1.385158658027649,-1.9970324501628056e-05,0.0,0.0006419853307306,0.0,0.0,347.281494140625,0.0,0.0,0.0,0.7980639934539795,4.0,0.0,1.0
376980,293.2980651855469,297.1499938964844,293.1499938964844,0.1912373453378677,-3843.769775390625,304.16619873046875,0.7845394611358643,0.2706667780876159,0.2469188570976257,293.3275451660156,297.1499938964844,293.1499938964844,0.334599107503891,-6300.53076171875,304.1733093261719,0.9081138372421264,0.4238408207893371,0.4045141935348511,293.1968688964844,297.1499938964844,293.1499938964844,0.4002636969089508,-5364.5263671875,304.15399169921875,0.9588176012039183,0.4915001988410949,0.3449376225471496,293.186279296875,297.1499938964844,293.1499938964844,0.466930627822876,-8200.1181640625,304.14404296875,0.9948440194129944,0.5557687282562256,0.5276311635971069,293.1893310546875,297.1499938964844,293.1499938964844,0.0192446690052747,-4262.150390625,304.15380859375,0.4495022892951965,0.0573424398899078,0.2740590572357178,291.28955078125,291.1499938964844,258.9931640625,258.7055358886719,279.16119384765625,293.278076171875,291.28759765625,1.0,0.4332282543182373,0.6154606938362122,0.6154606938362122,1.0,1.0,-2.158414363861084,0.8889454007148743,1.269468903541565,0.3915859758853912,0.0,0.0,0.7336632013320923,82.80865478515625,85.0,-67.71308135986328,-26270.85546875,967.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57257080078125,311.8575439453125,278.1499938964844,0.0,18000.0,314.2699890136719,36561.28125,36000.0,0.0,0.0,0.6218371987342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313031196594238,1.331322193145752,-1.903100564959459e-05,0.0,0.0006310857133939,0.0,0.0,315.3756408691406,0.0,0.0,0.0,0.7738324403762817,4.0,0.0,1.0
377040,293.2980651855469,297.1499938964844,293.1499938964844,0.1912373453378677,-3843.769775390625,304.16619873046875,0.7845394611358643,0.2706667780876159,0.2469188570976257,293.3275451660156,297.1499938964844,293.1499938964844,0.334599107503891,-6300.53076171875,304.1733093261719,0.9081138372421264,0.4238408207893371,0.4045141935348511,293.1968688964844,297.1499938964844,293.1499938964844,0.4002636969089508,-5364.5263671875,304.15399169921875,0.9588176012039183,0.4915001988410949,0.3449376225471496,293.186279296875,297.1499938964844,293.1499938964844,0.466930627822876,-8200.1181640625,304.14404296875,0.9948440194129944,0.5557687282562256,0.5276311635971069,293.1893310546875,297.1499938964844,293.1499938964844,0.0192446690052747,-4262.150390625,304.15380859375,0.4495022892951965,0.0573424398899078,0.2740590572357178,291.28955078125,291.1499938964844,258.9931640625,258.7055358886719,279.16119384765625,293.278076171875,291.28759765625,1.0,0.4332282543182373,0.6154606938362122,0.6154606938362122,1.0,1.0,-2.158414363861084,0.8889454007148743,1.269468903541565,0.3915859758853912,0.0,0.0,0.7336632013320923,82.80865478515625,85.0,-67.71308135986328,-26270.85546875,967.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57257080078125,311.8575439453125,278.1499938964844,0.0,18000.0,314.2699890136719,36561.28125,36000.0,0.0,0.0,0.6218371987342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313031196594238,1.331322193145752,-1.903100564959459e-05,0.0,0.0006310857133939,0.0,0.0,315.3756408691406,0.0,0.0,0.0,0.7738324403762817,4.0,0.0,1.0
377100,293.2998962402344,297.1499938964844,293.1499938964844,0.1896325945854187,-3818.32373046875,304.1661682128906,0.779400110244751,0.2684297859668731,0.2449936121702194,293.3314819335937,297.1499938964844,293.1499938964844,0.3322144746780395,-6265.3154296875,304.17340087890625,0.9022829532623292,0.4208196401596069,0.4017730355262756,293.1983642578125,297.1499938964844,293.1499938964844,0.400022804737091,-5362.220703125,304.1536865234375,0.9543815851211548,0.4906124472618103,0.3443873226642608,293.1907958984375,297.1499938964844,293.1499938964844,0.4662557244300842,-8190.197265625,304.1463317871094,0.991297960281372,0.5544177293777466,0.5263118743896484,293.19049072265625,297.1499938964844,293.1499938964844,0.0188854355365037,-4222.5869140625,304.1537475585937,0.4440610706806183,0.0566193647682666,0.2711932361125946,291.27410888671875,291.1499938964844,258.9954833984375,258.7064514160156,279.16278076171875,293.2807922363281,291.2723693847656,1.0,0.4330373406410217,0.6162176132202148,0.6162176132202148,1.0,1.0,-2.147039890289306,0.8843255043029785,1.262714385986328,0.3894453048706054,0.0,0.0,0.7269414067268372,84.2880859375,85.0,-56.15029525756836,-26108.66015625,961.7221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6481628417969,311.8785095214844,278.1499938964844,0.0,18000.0,313.7900085449219,36508.94140625,36000.0,0.0,0.0,0.6115981936454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079489469528198,1.3079675436019895,-1.8644874216988683e-05,0.0,0.00062069442356,0.0,0.0,302.3365173339844,0.0,0.0,0.0,0.7634265422821045,4.0,0.0,1.0
377160,293.3016967773437,297.1499938964844,293.1499938964844,0.1880407929420471,-3793.075439453125,304.1661071777344,0.7743871212005615,0.2661808729171753,0.2430528402328491,293.3353881835937,297.1499938964844,293.1499938964844,0.3298304677009582,-6230.0966796875,304.1734924316406,0.8967150449752808,0.4177539050579071,0.3989845216274261,293.19989013671875,297.1499938964844,293.1499938964844,0.3998147845268249,-5360.28662109375,304.1534118652344,0.9499678015708924,0.489698588848114,0.3438155949115753,293.1942749023437,297.1499938964844,293.1499938964844,0.4658814966678619,-8184.44140625,304.1476745605469,0.9878031015396118,0.5532207489013672,0.5251922011375427,293.1916198730469,297.1499938964844,293.1499938964844,0.0185234565287828,-4182.2509765625,304.1537475585937,0.4388088881969452,0.0558821521699428,0.2682477235794067,291.2572937011719,291.1499938964844,258.99932861328125,258.70867919921875,279.1642150878906,293.2834777832031,291.2549133300781,1.0,0.4328575134277344,0.6170369386672974,0.6170369386672974,1.0,1.0,-2.1357905864715576,0.8797995448112488,1.2559911012649536,0.3873824179172516,0.0,0.0,0.7214409112930298,85.7541732788086,88.0,-54.04264450073242,-25924.572265625,956.1578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6741638183594,311.8610534667969,278.1499938964844,0.0,18000.0,313.7900085449219,36449.1796875,36000.0,0.0,0.0,0.6055921912193298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2870910167694092,1.287109375,-1.830267319746781e-05,0.0,0.0006145990919321,0.0,0.0,290.9918518066406,0.0,0.0,0.0,0.7542311549186707,4.0,0.0,1.0
377220,293.30499267578125,297.1499938964844,293.1499938964844,0.1848111152648925,-3741.6259765625,304.1661376953125,0.7646819353103638,0.2616686224937439,0.2391523867845535,293.3429870605469,297.1499938964844,293.1499938964844,0.3249042928218841,-6156.98095703125,304.17388916015625,0.8857857584953308,0.411514550447464,0.3932980895042419,293.20294189453125,297.1499938964844,293.1499938964844,0.3992979228496551,-5355.19677734375,304.1531677246094,0.9411492347717284,0.4878179728984833,0.3426302075386047,293.19952392578125,297.1499938964844,293.1499938964844,0.4652889370918274,-8175.537109375,304.1494445800781,0.9807628393173218,0.5510281324386597,0.5232279300689697,293.1938171386719,297.1499938964844,293.1499938964844,0.0177911333739757,-4098.54248046875,304.1537170410156,0.4288979470729828,0.0543821081519126,0.2622171938419342,291.2243347167969,291.1499938964844,259.01171875,258.7174072265625,279.1669616699219,293.28863525390625,291.22271728515625,1.0,0.4325206279754638,0.6188700795173645,0.6188700795173645,1.0,1.0,-2.113250732421875,0.8708490133285522,1.2424015998840332,0.383371502161026,0.0,0.0,0.7139145731925964,88.69208526611328,91.0,-45.27482986450195,-25595.01953125,945.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6815795898437,311.8168334960937,278.1499938964844,0.0,18000.0,313.7900085449219,36294.73046875,36000.0,0.0,0.0,0.5939469337463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257375955581665,1.257393717765808,-1.7808608390623704e-05,0.0,0.0006027806084603,0.0,0.0,275.1888732910156,0.0,0.0,0.0,0.7411312460899353,4.0,0.0,1.0
377280,293.30499267578125,297.1499938964844,293.1499938964844,0.1848111152648925,-3741.6259765625,304.1661376953125,0.7646819353103638,0.2616686224937439,0.2391523867845535,293.3429870605469,297.1499938964844,293.1499938964844,0.3249042928218841,-6156.98095703125,304.17388916015625,0.8857857584953308,0.411514550447464,0.3932980895042419,293.20294189453125,297.1499938964844,293.1499938964844,0.3992979228496551,-5355.19677734375,304.1531677246094,0.9411492347717284,0.4878179728984833,0.3426302075386047,293.19952392578125,297.1499938964844,293.1499938964844,0.4652889370918274,-8175.537109375,304.1494445800781,0.9807628393173218,0.5510281324386597,0.5232279300689697,293.1938171386719,297.1499938964844,293.1499938964844,0.0177911333739757,-4098.54248046875,304.1537170410156,0.4288979470729828,0.0543821081519126,0.2622171938419342,291.2243347167969,291.1499938964844,259.01171875,258.7174072265625,279.1669616699219,293.28863525390625,291.22271728515625,1.0,0.4325206279754638,0.6188700795173645,0.6188700795173645,1.0,1.0,-2.113250732421875,0.8708490133285522,1.2424015998840332,0.383371502161026,0.0,0.0,0.7139145731925964,88.69208526611328,91.0,-45.27482986450195,-25595.01953125,945.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6815795898437,311.8168334960937,278.1499938964844,0.0,18000.0,313.7900085449219,36294.73046875,36000.0,0.0,0.0,0.5939469337463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257375955581665,1.257393717765808,-1.7808608390623704e-05,0.0,0.0006027806084603,0.0,0.0,275.1888732910156,0.0,0.0,0.0,0.7411312460899353,4.0,0.0,1.0
377340,293.30792236328125,297.1499938964844,293.1499938964844,0.1814054548740387,-3686.897216796875,304.1664428710937,0.7554019093513489,0.2571445107460022,0.2352399975061416,293.3503112792969,297.1499938964844,293.1499938964844,0.3195565342903137,-6076.94287109375,304.1748352050781,0.8751415014266968,0.4051417112350464,0.3874837160110473,293.2059326171875,297.1499938964844,293.1499938964844,0.3983712196350097,-5345.443359375,304.1536560058594,0.93240225315094,0.4858719110488891,0.3413989245891571,293.203857421875,297.1499938964844,293.1499938964844,0.4643486738204956,-8161.7890625,304.15118408203125,0.9735407829284668,0.5488976240158081,0.5213702917098999,293.19586181640625,297.1499938964844,293.1499938964844,0.0170443952083587,-4009.4638671875,304.1537170410156,0.4198142886161804,0.0528583787381649,0.2560724318027496,291.2015991210937,291.1499938964844,259.03094482421875,258.7322692871094,279.1697082519531,293.2934875488281,291.20037841796875,1.0,0.4322036802768707,0.6209789514541626,0.6209789514541626,1.0,1.0,-2.0904791355133057,0.8619548678398132,1.2285242080688477,0.3794727921485901,0.0,0.0,0.7086181640625,91.65145874023438,94.0,-34.37068176269531,-25280.669921875,934.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6323547363281,311.7480163574219,278.1499938964844,0.0,18000.0,313.3099975585937,36201.14453125,36000.0,0.0,0.0,0.578156590461731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370343208312988,1.2370518445968628,-1.747932401485741e-05,0.0,0.0005867554573342,0.0,0.0,264.7643737792969,0.0,0.0,0.0,0.7321985960006714,4.0,0.0,1.0
377400,293.30792236328125,297.1499938964844,293.1499938964844,0.1814054548740387,-3686.897216796875,304.1664428710937,0.7554019093513489,0.2571445107460022,0.2352399975061416,293.3503112792969,297.1499938964844,293.1499938964844,0.3195565342903137,-6076.94287109375,304.1748352050781,0.8751415014266968,0.4051417112350464,0.3874837160110473,293.2059326171875,297.1499938964844,293.1499938964844,0.3983712196350097,-5345.443359375,304.1536560058594,0.93240225315094,0.4858719110488891,0.3413989245891571,293.203857421875,297.1499938964844,293.1499938964844,0.4643486738204956,-8161.7890625,304.15118408203125,0.9735407829284668,0.5488976240158081,0.5213702917098999,293.19586181640625,297.1499938964844,293.1499938964844,0.0170443952083587,-4009.4638671875,304.1537170410156,0.4198142886161804,0.0528583787381649,0.2560724318027496,291.2015991210937,291.1499938964844,259.03094482421875,258.7322692871094,279.1697082519531,293.2934875488281,291.20037841796875,1.0,0.4322036802768707,0.6209789514541626,0.6209789514541626,1.0,1.0,-2.0904791355133057,0.8619548678398132,1.2285242080688477,0.3794727921485901,0.0,0.0,0.7086181640625,91.65145874023438,94.0,-34.37068176269531,-25280.669921875,934.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6323547363281,311.7480163574219,278.1499938964844,0.0,18000.0,313.3099975585937,36201.14453125,36000.0,0.0,0.0,0.578156590461731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370343208312988,1.2370518445968628,-1.747932401485741e-05,0.0,0.0005867554573342,0.0,0.0,264.7643737792969,0.0,0.0,0.0,0.7321985960006714,4.0,0.0,1.0
377460,293.310546875,297.1499938964844,293.1499938964844,0.1780439466238021,-3632.75830078125,304.16656494140625,0.7465462684631348,0.2526135146617889,0.2313204854726791,293.3573303222656,297.1499938964844,293.1499938964844,0.3141687512397766,-5996.1748046875,304.175537109375,0.8648204207420349,0.3986445367336273,0.3815500736236572,293.20880126953125,297.1499938964844,293.1499938964844,0.3974919319152832,-5336.3154296875,304.1539001464844,0.9238549470901488,0.4838718771934509,0.3401281237602234,293.2077331542969,297.1499938964844,293.1499938964844,0.4634872674942016,-8149.5703125,304.1521911621094,0.9661237001419068,0.5467483401298523,0.5195077061653137,293.19775390625,297.1499938964844,293.1499938964844,0.0163155421614646,-3919.737060546875,304.1536865234375,0.4114642441272735,0.0513155721127986,0.2498416155576706,291.1757202148437,291.1499938964844,259.0575866699219,258.7537536621094,279.1726379394531,293.29803466796875,291.1741943359375,1.0,0.4318966567516327,0.6233888864517212,0.6233888864517212,1.0,1.0,-2.067399501800537,0.8530862331390381,1.214313268661499,0.3756715953350067,0.0,0.0,0.7068207859992981,94.63064575195312,97.0,-36.01482391357422,-24936.21875,922.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4575500488281,311.5956726074219,278.1499938964844,0.0,18000.0,313.3099975585937,36089.35546875,36000.0,0.0,0.0,0.5669468641281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225995421409607,1.2260127067565918,-1.7288935850956477e-05,0.0,0.0005753790028393,0.0,0.0,259.074951171875,0.0,0.0,0.0,0.7274218201637268,4.0,0.0,1.0
377520,293.310546875,297.1499938964844,293.1499938964844,0.1780439466238021,-3632.75830078125,304.16656494140625,0.7465462684631348,0.2526135146617889,0.2313204854726791,293.3573303222656,297.1499938964844,293.1499938964844,0.3141687512397766,-5996.1748046875,304.175537109375,0.8648204207420349,0.3986445367336273,0.3815500736236572,293.20880126953125,297.1499938964844,293.1499938964844,0.3974919319152832,-5336.3154296875,304.1539001464844,0.9238549470901488,0.4838718771934509,0.3401281237602234,293.2077331542969,297.1499938964844,293.1499938964844,0.4634872674942016,-8149.5703125,304.1521911621094,0.9661237001419068,0.5467483401298523,0.5195077061653137,293.19775390625,297.1499938964844,293.1499938964844,0.0163155421614646,-3919.737060546875,304.1536865234375,0.4114642441272735,0.0513155721127986,0.2498416155576706,291.1757202148437,291.1499938964844,259.0575866699219,258.7537536621094,279.1726379394531,293.29803466796875,291.1741943359375,1.0,0.4318966567516327,0.6233888864517212,0.6233888864517212,1.0,1.0,-2.067399501800537,0.8530862331390381,1.214313268661499,0.3756715953350067,0.0,0.0,0.7068207859992981,94.63064575195312,97.0,-36.01482391357422,-24936.21875,922.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4575500488281,311.5956726074219,278.1499938964844,0.0,18000.0,313.3099975585937,36089.35546875,36000.0,0.0,0.0,0.5669468641281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225995421409607,1.2260127067565918,-1.7288935850956477e-05,0.0,0.0005753790028393,0.0,0.0,259.074951171875,0.0,0.0,0.0,0.7274218201637268,4.0,0.0,1.0
377580,293.3128662109375,297.1499938964844,293.1499938964844,0.1745661795139312,-3576.33154296875,304.1668395996094,0.7381204962730408,0.2480764687061309,0.2273951470851898,293.36407470703125,297.1499938964844,293.1499938964844,0.3084622919559479,-5910.0498046875,304.1765441894531,0.8548994064331055,0.3920245766639709,0.3755004107952118,293.2115783691406,297.1499938964844,293.1499938964844,0.3963108360767364,-5323.775390625,304.1545715332031,0.915722906589508,0.4818212687969208,0.3388227522373199,293.2113342285156,297.1499938964844,293.1499938964844,0.4622731506824493,-8132.275390625,304.15350341796875,0.9586088061332704,0.5445531010627747,0.5176076292991638,293.199462890625,297.1499938964844,293.1499938964844,0.0155745996162295,-3825.903564453125,304.1503601074219,0.4036996364593506,0.050000000745058,0.2437256127595901,291.15673828125,291.1499938964844,259.0922241210937,258.7824401855469,279.1757507324219,293.30230712890625,291.1557006835937,1.0,0.4316008985042572,0.6261213421821594,0.6261213421821594,1.0,1.0,-2.04422378540039,0.8443440794944763,1.199879765510559,0.3720044195652008,0.0,0.0,0.7072810530662537,97.59624481201172,100.0,-27.80964088439941,-24623.9375,911.8475341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2390441894531,311.4334411621094,278.1499938964844,0.0,18000.0,313.3099975585937,36004.50390625,36000.0,0.0,0.0,0.5569702386856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2248806953430176,1.224897861480713,-1.7253158148378134e-05,0.0,0.0005652539548464,0.0,0.0,258.320556640625,0.0,0.0,0.0,0.7268801927566528,4.0,0.0,1.0
377640,293.3128662109375,297.1499938964844,293.1499938964844,0.1745661795139312,-3576.33154296875,304.1668395996094,0.7381204962730408,0.2480764687061309,0.2273951470851898,293.36407470703125,297.1499938964844,293.1499938964844,0.3084622919559479,-5910.0498046875,304.1765441894531,0.8548994064331055,0.3920245766639709,0.3755004107952118,293.2115783691406,297.1499938964844,293.1499938964844,0.3963108360767364,-5323.775390625,304.1545715332031,0.915722906589508,0.4818212687969208,0.3388227522373199,293.2113342285156,297.1499938964844,293.1499938964844,0.4622731506824493,-8132.275390625,304.15350341796875,0.9586088061332704,0.5445531010627747,0.5176076292991638,293.199462890625,297.1499938964844,293.1499938964844,0.0155745996162295,-3825.903564453125,304.1503601074219,0.4036996364593506,0.050000000745058,0.2437256127595901,291.15673828125,291.1499938964844,259.0922241210937,258.7824401855469,279.1757507324219,293.30230712890625,291.1557006835937,1.0,0.4316008985042572,0.6261213421821594,0.6261213421821594,1.0,1.0,-2.04422378540039,0.8443440794944763,1.199879765510559,0.3720044195652008,0.0,0.0,0.7072810530662537,97.59624481201172,100.0,-27.80964088439941,-24623.9375,911.8475341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2390441894531,311.4334411621094,278.1499938964844,0.0,18000.0,313.3099975585937,36004.50390625,36000.0,0.0,0.0,0.5569702386856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2248806953430176,1.224897861480713,-1.7253158148378134e-05,0.0,0.0005652539548464,0.0,0.0,258.320556640625,0.0,0.0,0.0,0.7268801927566528,4.0,0.0,1.0
377700,293.31396484375,297.1499938964844,293.1499938964844,0.1728080660104751,-3547.71240234375,304.1669616699219,0.7344350218772888,0.2457964420318603,0.2254122644662857,293.3674011230469,297.1499938964844,293.1499938964844,0.3055414259433746,-5865.84375,304.1770324707031,0.8505707383155823,0.3886584639549255,0.3724124133586883,293.21295166015625,297.1499938964844,293.1499938964844,0.3956727683544159,-5317.01025390625,304.1549072265625,0.9124650359153748,0.4807682931423187,0.3381422758102417,293.2131042480469,297.1499938964844,293.1499938964844,0.4616089761257171,-8122.890625,304.154052734375,0.9554410576820374,0.5434256792068481,0.5166188478469849,293.2005615234375,297.1499938964844,293.1499938964844,0.0154940318316221,-3816.845947265625,304.1383056640625,0.4019569158554077,0.050000000745058,0.2431224435567855,291.1475830078125,291.1499938964844,259.1127319335937,258.7996520996094,279.176513671875,293.3044738769531,291.1462097167969,1.0,0.4315642118453979,0.6275063157081604,0.6275063157081604,1.0,1.0,-2.035400867462158,0.8412359952926636,1.1941648721694946,0.3707980811595917,0.0,0.0,0.7083436846733093,98.79104614257812,100.0,-27.94296646118164,-24491.263671875,907.8837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11639404296875,311.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,35970.7421875,35280.0,0.0,0.0,0.5508613586425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2264785766601562,1.2264958620071411,-1.7269308955292217e-05,0.0,0.0005590541986748,0.0,0.0,259.0116577148437,0.0,0.0,0.0,0.7175914645195007,4.0,0.0,1.0
377760,293.3150329589844,297.1499938964844,293.1499938964844,0.1712742447853088,-3523.0654296875,304.1666564941406,0.7308316230773926,0.2435103803873062,0.2234198898077011,293.3706970214844,297.1499938964844,293.1499938964844,0.3029916286468506,-5827.71337890625,304.1767272949219,0.8463503122329712,0.3852585852146148,0.3692869544029236,293.2142944335937,297.1499938964844,293.1499938964844,0.3955454230308532,-5316.126953125,304.1542358398437,0.9093767404556274,0.4797113537788391,0.337451159954071,293.2148132324219,297.1499938964844,293.1499938964844,0.461531788110733,-8122.37890625,304.1534423828125,0.9523308277130128,0.5422925353050232,0.515613853931427,293.20220947265625,297.1499938964844,293.1499938964844,0.0155163882300257,-3823.556396484375,304.1244506835937,0.4008657336235046,0.050000000745058,0.2433477640151977,291.123046875,291.1499938964844,259.1354675292969,258.8188781738281,279.1773986816406,293.3067626953125,291.12042236328125,1.0,0.4316127300262451,0.6289408206939697,0.6289408206939697,1.0,1.0,-2.0274882316589355,0.838550329208374,1.188937783241272,0.3698627948760986,0.0,0.0,0.7124892473220825,99.96808624267578,103.0,-47.64861679077149,-24319.9375,904.7069091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9797058105469,311.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,35273.06640625,35280.0,0.0,0.0,0.5464309453964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220253944396973,1.222042441368103,-1.7045316781150177e-05,0.0,0.0005545579479075,0.0,0.0,255.10595703125,0.0,0.0,0.0,0.7240756154060364,4.0,0.0,1.0
377820,293.3171691894531,297.1499938964844,293.1499938964844,0.1676810532808303,-3464.151611328125,304.1671142578125,0.7234442830085754,0.2388942390680313,0.219412013888359,293.3772888183594,297.1499938964844,293.1499938964844,0.2969022989273071,-5734.908203125,304.1780090332031,0.8377901911735535,0.3783313930034637,0.3629342019557953,293.216796875,297.1499938964844,293.1499938964844,0.3941386044025421,-5301.05615234375,304.1551818847656,0.9032530784606934,0.4775730967521667,0.336064338684082,293.2180480957031,297.1499938964844,293.1499938964844,0.4600390493869781,-8101.15625,304.1548156738281,0.9457627534866332,0.5399968028068542,0.5135931968688965,293.20684814453125,297.1499938964844,293.1499938964844,0.0155049506574869,-3827.2490234375,304.09259033203125,0.3986141383647918,0.050000000745058,0.2438998073339462,291.1064453125,291.1499938964844,259.1878662109375,258.86358642578125,279.1800842285156,293.311767578125,291.1056823730469,1.0,0.4318603575229645,0.6320756673812866,0.6320756673812866,1.0,1.0,-2.0116167068481445,0.8332774043083191,1.1783393621444702,0.3681149780750274,0.0,0.0,0.7196970582008362,102.51202392578124,106.0,-26.531118392944336,-24124.984375,898.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6686706542969,311.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,35076.4296875,35280.0,0.0,0.0,0.5388299226760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2430647611618042,1.243082046508789,-1.7315791410510428e-05,0.0,0.0005468439194373,0.0,0.0,264.8877868652344,0.0,0.0,0.0,0.7329211831092834,4.0,0.0,1.0
377880,293.3171691894531,297.1499938964844,293.1499938964844,0.1676810532808303,-3464.151611328125,304.1671142578125,0.7234442830085754,0.2388942390680313,0.219412013888359,293.3772888183594,297.1499938964844,293.1499938964844,0.2969022989273071,-5734.908203125,304.1780090332031,0.8377901911735535,0.3783313930034637,0.3629342019557953,293.216796875,297.1499938964844,293.1499938964844,0.3941386044025421,-5301.05615234375,304.1551818847656,0.9032530784606934,0.4775730967521667,0.336064338684082,293.2180480957031,297.1499938964844,293.1499938964844,0.4600390493869781,-8101.15625,304.1548156738281,0.9457627534866332,0.5399968028068542,0.5135931968688965,293.20684814453125,297.1499938964844,293.1499938964844,0.0155049506574869,-3827.2490234375,304.09259033203125,0.3986141383647918,0.050000000745058,0.2438998073339462,291.1064453125,291.1499938964844,259.1878662109375,258.86358642578125,279.1800842285156,293.311767578125,291.1056823730469,1.0,0.4318603575229645,0.6320756673812866,0.6320756673812866,1.0,1.0,-2.0116167068481445,0.8332774043083191,1.1783393621444702,0.3681149780750274,0.0,0.0,0.7196970582008362,102.51202392578124,106.0,-26.531118392944336,-24124.984375,898.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6686706542969,311.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,35076.4296875,35280.0,0.0,0.0,0.5388299226760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2430647611618042,1.243082046508789,-1.7315791410510428e-05,0.0,0.0005468439194373,0.0,0.0,264.8877868652344,0.0,0.0,0.0,0.7329211831092834,4.0,0.0,1.0
377940,293.31939697265625,297.1499938964844,293.1499938964844,0.1639656275510788,-3402.844970703125,304.1676025390625,0.7156966924667358,0.2342106848955154,0.2153494954109192,293.38397216796875,297.1499938964844,293.1499938964844,0.2905063331127167,-5636.8974609375,304.1793212890625,0.8291023373603821,0.3712159097194671,0.3564119040966034,293.2192687988281,297.1499938964844,293.1499938964844,0.3924822807312011,-5283.28466796875,304.1562194824219,0.8972107172012329,0.47537761926651,0.3346446752548218,293.22119140625,297.1499938964844,293.1499938964844,0.4582448899745941,-8075.73974609375,304.1562194824219,0.9388425350189208,0.5376352071762085,0.5115201473236084,293.212646484375,297.1499938964844,293.1499938964844,0.0154749350622296,-3828.5888671875,304.0560607910156,0.3962326645851135,0.050000000745058,0.2444897145032882,291.095947265625,291.1499938964844,259.25,258.9171142578125,279.183837890625,293.3172607421875,291.09539794921875,1.0,0.4322330951690674,0.6356393694877625,0.6356393694877625,1.0,1.0,-1.9954196214675903,0.8280460834503174,1.1673734188079834,0.366491824388504,0.0,0.0,0.727662205696106,105.2487335205078,109.0,-17.093292236328125,-23915.107421875,893.6821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3305358886719,310.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,35028.5625,34200.0,0.0,0.0,0.5328159332275391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266200065612793,1.2662177085876465,-1.765749038895592e-05,0.0,0.0005407404387369,0.0,0.0,276.4100036621094,0.0,0.0,0.0,0.7281222939491272,4.0,0.0,1.0
378000,293.31939697265625,297.1499938964844,293.1499938964844,0.1639656275510788,-3402.844970703125,304.1676025390625,0.7156966924667358,0.2342106848955154,0.2153494954109192,293.38397216796875,297.1499938964844,293.1499938964844,0.2905063331127167,-5636.8974609375,304.1793212890625,0.8291023373603821,0.3712159097194671,0.3564119040966034,293.2192687988281,297.1499938964844,293.1499938964844,0.3924822807312011,-5283.28466796875,304.1562194824219,0.8972107172012329,0.47537761926651,0.3346446752548218,293.22119140625,297.1499938964844,293.1499938964844,0.4582448899745941,-8075.73974609375,304.1562194824219,0.9388425350189208,0.5376352071762085,0.5115201473236084,293.212646484375,297.1499938964844,293.1499938964844,0.0154749350622296,-3828.5888671875,304.0560607910156,0.3962326645851135,0.050000000745058,0.2444897145032882,291.095947265625,291.1499938964844,259.25,258.9171142578125,279.183837890625,293.3172607421875,291.09539794921875,1.0,0.4322330951690674,0.6356393694877625,0.6356393694877625,1.0,1.0,-1.9954196214675903,0.8280460834503174,1.1673734188079834,0.366491824388504,0.0,0.0,0.727662205696106,105.2487335205078,109.0,-17.093292236328125,-23915.107421875,893.6821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3305358886719,310.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,35028.5625,34200.0,0.0,0.0,0.5328159332275391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266200065612793,1.2662177085876465,-1.765749038895592e-05,0.0,0.0005407404387369,0.0,0.0,276.4100036621094,0.0,0.0,0.0,0.7281222939491272,4.0,0.0,1.0
378060,293.32080078125,297.1499938964844,293.1499938964844,0.1604889631271362,-3345.5439453125,304.1675720214844,0.7075182795524597,0.2296333014965057,0.2113272994756698,293.389892578125,297.1499938964844,293.1499938964844,0.2843877077102661,-5543.201171875,304.1798095703125,0.8204103708267212,0.3640884459018707,0.3498185276985168,293.22088623046875,297.1499938964844,293.1499938964844,0.3913277387619018,-5271.30615234375,304.1561584472656,0.8912753462791443,0.4732924699783325,0.3332612514495849,293.223388671875,297.1499938964844,293.1499938964844,0.4570122063159942,-8058.87158203125,304.15631103515625,0.931915044784546,0.5353801846504211,0.5094907879829407,293.21832275390625,297.1499938964844,293.1499938964844,0.0154664320871233,-3834.0185546875,304.01776123046875,0.393788605928421,0.050000000745058,0.245093435049057,291.07098388671875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871643066406,293.32232666015625,291.0713806152344,1.0,0.4326890408992767,0.6395363807678223,0.6395363807678223,1.0,1.0,-1.979297518730164,0.8229677677154541,1.1563297510147097,0.3650045394897461,0.0,0.0,0.7404195666313171,108.06505584716795,112.0,-19.09060287475586,-23676.9375,888.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0116577148437,310.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,33891.54296875,34200.0,0.0,0.0,0.5279191732406616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2824363708496094,1.282454013824463,-1.7651635062065907e-05,0.0,0.0005357709014788,0.0,0.0,281.81414794921875,0.0,0.0,0.0,0.7476226687431335,4.0,0.0,1.0
378120,293.32080078125,297.1499938964844,293.1499938964844,0.1604889631271362,-3345.5439453125,304.1675720214844,0.7075182795524597,0.2296333014965057,0.2113272994756698,293.389892578125,297.1499938964844,293.1499938964844,0.2843877077102661,-5543.201171875,304.1798095703125,0.8204103708267212,0.3640884459018707,0.3498185276985168,293.22088623046875,297.1499938964844,293.1499938964844,0.3913277387619018,-5271.30615234375,304.1561584472656,0.8912753462791443,0.4732924699783325,0.3332612514495849,293.223388671875,297.1499938964844,293.1499938964844,0.4570122063159942,-8058.87158203125,304.15631103515625,0.931915044784546,0.5353801846504211,0.5094907879829407,293.21832275390625,297.1499938964844,293.1499938964844,0.0154664320871233,-3834.0185546875,304.01776123046875,0.393788605928421,0.050000000745058,0.245093435049057,291.07098388671875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871643066406,293.32232666015625,291.0713806152344,1.0,0.4326890408992767,0.6395363807678223,0.6395363807678223,1.0,1.0,-1.979297518730164,0.8229677677154541,1.1563297510147097,0.3650045394897461,0.0,0.0,0.7404195666313171,108.06505584716795,112.0,-19.09060287475586,-23676.9375,888.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0116577148437,310.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,33891.54296875,34200.0,0.0,0.0,0.5279191732406616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2824363708496094,1.282454013824463,-1.7651635062065907e-05,0.0,0.0005357709014788,0.0,0.0,281.81414794921875,0.0,0.0,0.0,0.7476226687431335,4.0,0.0,1.0
