time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378180,293.3212890625,297.1499938964844,293.1499938964844,0.1567598432302475,-3283.19677734375,304.1679077148437,0.6992667317390442,0.2252030074596405,0.2074548900127411,293.3948669433594,297.1499938964844,293.1499938964844,0.2776179313659668,-5438.240234375,304.18115234375,0.8116785883903503,0.3570001125335693,0.3432780802249908,293.2217712402344,297.1499938964844,293.1499938964844,0.3893276453018188,-5249.67529296875,304.15740966796875,0.8856117129325867,0.4713175892829895,0.3319762349128723,293.22479248046875,297.1499938964844,293.1499938964844,0.4547769725322723,-8027.1103515625,304.15789794921875,0.9252347946166992,0.5332375168800354,0.5075956583023071,293.2230529785156,297.1499938964844,293.1499938964844,0.0154141345992684,-3831.1240234375,303.9806213378906,0.3913093507289886,0.050000000745058,0.2456974387168884,291.0755920410156,291.1499938964844,259.3857116699219,259.0326232910156,279.1894836425781,293.3265380859375,291.0757141113281,1.0,0.4332274496555328,0.6436042785644531,0.6436042785644531,1.0,1.0,-1.9636991024017327,0.8181321024894714,1.1455670595169067,0.3636495769023895,0.0,0.0,0.7499690651893616,110.90007019042967,115.0,-2.1571223735809326,-23506.955078125,884.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69073486328125,310.40826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,33884.296875,34200.0,0.0,0.0,0.5243303775787354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124096393585205,1.3124277591705322,-1.8122291294275783e-05,0.0,0.0005321286735124,0.0,0.0,297.7080078125,0.0,0.0,0.0,0.7609361410140991,4.0,0.0,1.0
378240,293.3212890625,297.1499938964844,293.1499938964844,0.1567598432302475,-3283.19677734375,304.1679077148437,0.6992667317390442,0.2252030074596405,0.2074548900127411,293.3948669433594,297.1499938964844,293.1499938964844,0.2776179313659668,-5438.240234375,304.18115234375,0.8116785883903503,0.3570001125335693,0.3432780802249908,293.2217712402344,297.1499938964844,293.1499938964844,0.3893276453018188,-5249.67529296875,304.15740966796875,0.8856117129325867,0.4713175892829895,0.3319762349128723,293.22479248046875,297.1499938964844,293.1499938964844,0.4547769725322723,-8027.1103515625,304.15789794921875,0.9252347946166992,0.5332375168800354,0.5075956583023071,293.2230529785156,297.1499938964844,293.1499938964844,0.0154141345992684,-3831.1240234375,303.9806213378906,0.3913093507289886,0.050000000745058,0.2456974387168884,291.0755920410156,291.1499938964844,259.3857116699219,259.0326232910156,279.1894836425781,293.3265380859375,291.0757141113281,1.0,0.4332274496555328,0.6436042785644531,0.6436042785644531,1.0,1.0,-1.9636991024017327,0.8181321024894714,1.1455670595169067,0.3636495769023895,0.0,0.0,0.7499690651893616,110.90007019042967,115.0,-2.1571223735809326,-23506.955078125,884.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69073486328125,310.40826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,33884.296875,34200.0,0.0,0.0,0.5243303775787354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124096393585205,1.3124277591705322,-1.8122291294275783e-05,0.0,0.0005321286735124,0.0,0.0,297.7080078125,0.0,0.0,0.0,0.7609361410140991,4.0,0.0,1.0
378300,293.3213806152344,297.1499938964844,293.1499938964844,0.1549328416585922,-3252.55615234375,304.16796875,0.6951812505722046,0.2230173200368881,0.2055498212575912,293.3971862792969,297.1499938964844,293.1499938964844,0.2742397487163543,-5385.716796875,304.1816101074219,0.8071659803390503,0.3534459471702575,0.3400031626224518,293.2221069335937,297.1499938964844,293.1499938964844,0.3883416056632995,-5239.0654296875,304.1578674316406,0.8828410506248474,0.4703419506549835,0.3313457667827606,293.225341796875,297.1499938964844,293.1499938964844,0.4536707997322082,-8011.5,304.1584777832031,0.9219639301300048,0.5321789979934692,0.5066653490066528,293.22515869140625,297.1499938964844,293.1499938964844,0.0153889395296573,-3829.788330078125,303.962158203125,0.3900383710861206,0.050000000745058,0.2460019290447235,291.0775756835937,291.1499938964844,259.4200134277344,259.061279296875,279.1904602050781,293.32843017578125,291.07781982421875,1.0,0.4335203468799591,0.6457019448280334,0.6457019448280334,1.0,1.0,-1.955970048904419,0.8157446384429932,1.1402254104614258,0.3629880845546722,0.0,0.0,0.7545996904373169,112.33409881591795,115.0,1.704878568649292,-23421.23046875,882.2511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5373840332031,310.31695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,33889.14453125,33120.0,0.0,0.0,0.5229419469833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326815128326416,1.3268334865570068,-1.835425973695237e-05,0.0,0.000530719582457,0.0,0.0,305.59820556640625,0.0,0.0,0.0,0.7524040341377258,4.0,0.0,1.0
378360,293.3213806152344,297.1499938964844,293.1499938964844,0.1533478051424026,-3226.27685546875,304.1675720214844,0.6911235451698303,0.2208480089902877,0.2036597430706024,293.3993835449219,297.1499938964844,293.1499938964844,0.2712546586990356,-5339.728515625,304.1812744140625,0.8025240898132324,0.3498828709125519,0.3367196917533874,293.2223815917969,297.1499938964844,293.1499938964844,0.3879163861274719,-5234.94189453125,304.1571960449219,0.8801085948944092,0.4693737626075744,0.3307194709777832,293.225830078125,297.1499938964844,293.1499938964844,0.4532113671302795,-8005.69189453125,304.1577453613281,0.9187485575675964,0.5311287045478821,0.5057411789894104,293.22711181640625,297.1499938964844,293.1499938964844,0.0153904361650347,-3833.46337890625,303.9434509277344,0.3887425363063812,0.050000000745058,0.2463080286979675,291.063232421875,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.33026123046875,291.06182861328125,1.0,0.4338253736495971,0.6478415727615356,0.6478415727615356,1.0,1.0,-1.9482628107070925,0.8133646845817566,1.1348981857299805,0.3623293042182922,0.0,0.0,0.761675238609314,113.7780990600586,118.0,-19.27759552001953,-23269.828125,880.2269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4031982421875,310.20458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32968.65625,33120.0,0.0,0.0,0.5216461420059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3251091241836548,1.3251272439956665,-1.8118618754670024e-05,0.0,0.000529404496774,0.0,0.0,302.15704345703125,0.0,0.0,0.0,0.7643794417381287,4.0,0.0,1.0
378420,293.3211364746094,297.1499938964844,293.1499938964844,0.1497097015380859,-3164.7685546875,304.16778564453125,0.6831124424934387,0.2165506482124328,0.1999208182096481,293.403564453125,297.1499938964844,293.1499938964844,0.2643601596355438,-5231.67431640625,304.182373046875,0.7932223677635193,0.3427163064479828,0.3301210701465606,293.2228698730469,297.1499938964844,293.1499938964844,0.385791540145874,-5211.91357421875,304.15838623046875,0.8747630715370178,0.4674403071403503,0.3294773697853088,293.2267150878906,297.1499938964844,293.1499938964844,0.4508175551891327,-7971.69580078125,304.1592102050781,0.9125290513038636,0.5290312767028809,0.5039085149765015,293.2306823730469,297.1499938964844,293.1499938964844,0.0153321688994765,-3829.214599609375,303.9066162109375,0.3861632645130157,0.050000000745058,0.2469241619110107,291.07177734375,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33367919921875,291.0726928710937,1.0,0.4344653487205505,0.6522499322891235,0.6522499322891235,1.0,1.0,-1.9328964948654173,0.8086169362068176,1.1242796182632446,0.3610140085220337,0.0,0.0,0.7718956470489502,116.69114685058594,121.0,7.7684326171875,-23143.17578125,876.3079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1524658203125,310.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,32812.84765625,33120.0,0.0,0.0,0.519649088382721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567911386489868,1.3568097352981567,-1.859935036918614e-05,0.0,0.0005273777642287,0.0,0.0,319.48175048828125,0.0,0.0,0.0,0.7782865166664124,4.0,0.0,1.0
378480,293.3211364746094,297.1499938964844,293.1499938964844,0.1497097015380859,-3164.7685546875,304.16778564453125,0.6831124424934387,0.2165506482124328,0.1999208182096481,293.403564453125,297.1499938964844,293.1499938964844,0.2643601596355438,-5231.67431640625,304.182373046875,0.7932223677635193,0.3427163064479828,0.3301210701465606,293.2228698730469,297.1499938964844,293.1499938964844,0.385791540145874,-5211.91357421875,304.15838623046875,0.8747630715370178,0.4674403071403503,0.3294773697853088,293.2267150878906,297.1499938964844,293.1499938964844,0.4508175551891327,-7971.69580078125,304.1592102050781,0.9125290513038636,0.5290312767028809,0.5039085149765015,293.2306823730469,297.1499938964844,293.1499938964844,0.0153321688994765,-3829.214599609375,303.9066162109375,0.3861632645130157,0.050000000745058,0.2469241619110107,291.07177734375,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33367919921875,291.0726928710937,1.0,0.4344653487205505,0.6522499322891235,0.6522499322891235,1.0,1.0,-1.9328964948654173,0.8086169362068176,1.1242796182632446,0.3610140085220337,0.0,0.0,0.7718956470489502,116.69114685058594,121.0,7.7684326171875,-23143.17578125,876.3079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1524658203125,310.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,32812.84765625,33120.0,0.0,0.0,0.519649088382721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567911386489868,1.3568097352981567,-1.859935036918614e-05,0.0,0.0005273777642287,0.0,0.0,319.48175048828125,0.0,0.0,0.0,0.7782865166664124,4.0,0.0,1.0
378540,293.3207092285156,297.1499938964844,293.1499938964844,0.1460623741149902,-3102.706787109375,304.1679382324219,0.6752628087997437,0.2123036086559295,0.1962278336286544,293.40753173828125,297.1499938964844,293.1499938964844,0.2573119699954986,-5120.537109375,304.1833190917969,0.7839502692222595,0.3354859054088592,0.3234629929065704,293.223388671875,297.1499938964844,293.1499938964844,0.3834438621997833,-5186.4833984375,304.15948486328125,0.8695555329322815,0.4654926061630249,0.328226238489151,293.2275695800781,297.1499938964844,293.1499938964844,0.4481562972068786,-7933.986328125,304.1605529785156,0.9066371321678162,0.5269156694412231,0.50206059217453,293.23394775390625,297.1499938964844,293.1499938964844,0.0152645381167531,-3823.20703125,303.86968994140625,0.3836424648761749,0.050000000745058,0.2475457042455673,291.0870666503906,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.3368835449219,291.0880432128906,1.0,0.4351319372653961,0.6568414568901062,0.6568414568901062,1.0,1.0,-1.917491436004639,0.8038379549980164,1.113653540611267,0.3596749305725097,0.0,0.0,0.7792671918869019,119.63563537597656,124.0,17.671707153320312,-22995.068359375,872.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332580566406,309.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32868.3515625,32040.0,0.0,0.0,0.5182867050170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807976245880127,1.3808165788650513,-1.901098403322976e-05,0.0,0.0005259950994513,0.0,0.0,333.5832824707031,0.0,0.0,0.0,0.7741983532905579,4.0,0.0,1.0
378600,293.3207092285156,297.1499938964844,293.1499938964844,0.1460623741149902,-3102.706787109375,304.1679382324219,0.6752628087997437,0.2123036086559295,0.1962278336286544,293.40753173828125,297.1499938964844,293.1499938964844,0.2573119699954986,-5120.537109375,304.1833190917969,0.7839502692222595,0.3354859054088592,0.3234629929065704,293.223388671875,297.1499938964844,293.1499938964844,0.3834438621997833,-5186.4833984375,304.15948486328125,0.8695555329322815,0.4654926061630249,0.328226238489151,293.2275695800781,297.1499938964844,293.1499938964844,0.4481562972068786,-7933.986328125,304.1605529785156,0.9066371321678162,0.5269156694412231,0.50206059217453,293.23394775390625,297.1499938964844,293.1499938964844,0.0152645381167531,-3823.20703125,303.86968994140625,0.3836424648761749,0.050000000745058,0.2475457042455673,291.0870666503906,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.3368835449219,291.0880432128906,1.0,0.4351319372653961,0.6568414568901062,0.6568414568901062,1.0,1.0,-1.917491436004639,0.8038379549980164,1.113653540611267,0.3596749305725097,0.0,0.0,0.7792671918869019,119.63563537597656,124.0,17.671707153320312,-22995.068359375,872.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332580566406,309.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32868.3515625,32040.0,0.0,0.0,0.5182867050170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807976245880127,1.3808165788650513,-1.901098403322976e-05,0.0,0.0005259950994513,0.0,0.0,333.5832824707031,0.0,0.0,0.0,0.7741983532905579,4.0,0.0,1.0
378660,293.3200988769531,297.1499938964844,293.1499938964844,0.1427095532417297,-3045.727783203125,304.1675720214844,0.6676280498504639,0.2081020474433899,0.1925812363624572,293.4113464355469,297.1499938964844,293.1499938964844,0.2506563663482666,-5015.529296875,304.183349609375,0.7747755646705627,0.3281908631324768,0.3167493045330047,293.2237854003906,297.1499938964844,293.1499938964844,0.3816950619220733,-5167.994140625,304.1593017578125,0.8645144701004028,0.4635539650917053,0.3269782364368438,293.228271484375,297.1499938964844,293.1499938964844,0.4461813867092132,-7906.71630859375,304.1604309082031,0.9011800289154052,0.5248075127601624,0.5002145767211914,293.2369689941406,297.1499938964844,293.1499938964844,0.0152244251221418,-3822.4814453125,303.8318786621094,0.3811905980110168,0.050000000745058,0.2481696903705597,291.0835876464844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3399963378906,291.0849914550781,1.0,0.4358169138431549,0.6616262793540955,0.6616262793540955,1.0,1.0,-1.9020845890045168,0.7990418672561646,1.103042721748352,0.3583173155784607,0.0,0.0,0.7887302041053772,122.59676361083984,127.0,9.868515968322754,-22800.6015625,868.6674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7782592773437,309.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,31846.005859375,32040.0,0.0,0.0,0.5170277953147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851865530014038,1.3852053880691528,-1.8853499568649568e-05,0.0,0.000524717499502,0.0,0.0,333.277099609375,0.0,0.0,0.0,0.788730263710022,4.0,0.0,1.0
378720,293.3200988769531,297.1499938964844,293.1499938964844,0.1427095532417297,-3045.727783203125,304.1675720214844,0.6676280498504639,0.2081020474433899,0.1925812363624572,293.4113464355469,297.1499938964844,293.1499938964844,0.2506563663482666,-5015.529296875,304.183349609375,0.7747755646705627,0.3281908631324768,0.3167493045330047,293.2237854003906,297.1499938964844,293.1499938964844,0.3816950619220733,-5167.994140625,304.1593017578125,0.8645144701004028,0.4635539650917053,0.3269782364368438,293.228271484375,297.1499938964844,293.1499938964844,0.4461813867092132,-7906.71630859375,304.1604309082031,0.9011800289154052,0.5248075127601624,0.5002145767211914,293.2369689941406,297.1499938964844,293.1499938964844,0.0152244251221418,-3822.4814453125,303.8318786621094,0.3811905980110168,0.050000000745058,0.2481696903705597,291.0835876464844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3399963378906,291.0849914550781,1.0,0.4358169138431549,0.6616262793540955,0.6616262793540955,1.0,1.0,-1.9020845890045168,0.7990418672561646,1.103042721748352,0.3583173155784607,0.0,0.0,0.7887302041053772,122.59676361083984,127.0,9.868515968322754,-22800.6015625,868.6674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7782592773437,309.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,31846.005859375,32040.0,0.0,0.0,0.5170277953147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851865530014038,1.3852053880691528,-1.8853499568649568e-05,0.0,0.000524717499502,0.0,0.0,333.277099609375,0.0,0.0,0.0,0.788730263710022,4.0,0.0,1.0
378780,293.3202209472656,297.1499938964844,293.1499938964844,0.1389787048101425,-2981.381591796875,304.1679382324219,0.6600678563117981,0.2037703841924667,0.188863605260849,293.4160461425781,297.1499938964844,293.1499938964844,0.2432583272457122,-4897.21826171875,304.1845703125,0.7655864357948303,0.320617139339447,0.3098325431346893,293.2242431640625,297.1499938964844,293.1499938964844,0.3790270984172821,-5138.9365234375,304.16064453125,0.8595878481864929,0.4615890085697174,0.3257215321063995,293.2290344238281,297.1499938964844,293.1499938964844,0.4431379735469818,-7863.408203125,304.1620178222656,0.8958848118782043,0.522670328617096,0.4983550012111664,293.23980712890625,297.1499938964844,293.1499938964844,0.0151410354301333,-3813.491455078125,303.7943420410156,0.378781795501709,0.050000000745058,0.2488025426864624,291.108154296875,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.34375,291.1097412109375,1.0,0.4365019798278808,0.66666579246521,0.66666579246521,1.0,1.0,-1.886332869529724,0.7940888404846191,1.092244029045105,0.356879323720932,0.0,0.0,0.7926729917526245,125.60059356689452,130.0,27.19795036315918,-22670.7109375,864.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566162109375,309.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31894.591796875,32040.0,0.0,0.0,0.5159873366355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004662036895752,1.400485277175903,-1.912295556394384e-05,0.0,0.0005236615543253,0.0,0.0,342.53955078125,0.0,0.0,0.0,0.7955859303474426,4.0,0.0,1.0
378840,293.3202209472656,297.1499938964844,293.1499938964844,0.1389787048101425,-2981.381591796875,304.1679382324219,0.6600678563117981,0.2037703841924667,0.188863605260849,293.4160461425781,297.1499938964844,293.1499938964844,0.2432583272457122,-4897.21826171875,304.1845703125,0.7655864357948303,0.320617139339447,0.3098325431346893,293.2242431640625,297.1499938964844,293.1499938964844,0.3790270984172821,-5138.9365234375,304.16064453125,0.8595878481864929,0.4615890085697174,0.3257215321063995,293.2290344238281,297.1499938964844,293.1499938964844,0.4431379735469818,-7863.408203125,304.1620178222656,0.8958848118782043,0.522670328617096,0.4983550012111664,293.23980712890625,297.1499938964844,293.1499938964844,0.0151410354301333,-3813.491455078125,303.7943420410156,0.378781795501709,0.050000000745058,0.2488025426864624,291.108154296875,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.34375,291.1097412109375,1.0,0.4365019798278808,0.66666579246521,0.66666579246521,1.0,1.0,-1.886332869529724,0.7940888404846191,1.092244029045105,0.356879323720932,0.0,0.0,0.7926729917526245,125.60059356689452,130.0,27.19795036315918,-22670.7109375,864.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566162109375,309.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31894.591796875,32040.0,0.0,0.0,0.5159873366355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004662036895752,1.400485277175903,-1.912295556394384e-05,0.0,0.0005236615543253,0.0,0.0,342.53955078125,0.0,0.0,0.0,0.7955859303474426,4.0,0.0,1.0
378900,293.32037353515625,297.1499938964844,293.1499938964844,0.1370895504951477,-2948.660888671875,304.1681213378906,0.6563162803649902,0.2015837579965591,0.1869682669639587,293.4185791015625,297.1499938964844,293.1499938964844,0.2394858449697494,-4836.5966796875,304.1851501464844,0.7609868049621582,0.3167497813701629,0.3062781393527984,293.2244873046875,297.1499938964844,293.1499938964844,0.3776698708534241,-5124.18798828125,304.1611633300781,0.857166588306427,0.4605992436408996,0.3250865638256073,293.2294311523437,297.1499938964844,293.1499938964844,0.441586434841156,-7841.39892578125,304.1626281738281,0.8932640552520752,0.5215928554534912,0.497414767742157,293.2412109375,297.1499938964844,293.1499938964844,0.0150986351072788,-3808.867431640625,303.7753295898437,0.3775949478149414,0.050000000745058,0.2491219341754913,291.1206970214844,291.1499938964844,259.7706604003906,259.34429931640625,279.2005310058594,293.34576416015625,291.122314453125,1.0,0.4368377923965454,0.6692899465560913,0.6692899465560913,1.0,1.0,-1.8782809972763064,0.7915332913398743,1.0867477655410769,0.3561166524887085,0.0,0.0,0.7933589220046997,127.11549377441406,130.0,30.86414909362793,-22598.861328125,862.6239624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61083984375,309.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31941.4140625,30960.0,0.0,0.0,0.5154808163642883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404607176780701,1.4046263694763184,-1.920408067235257e-05,0.0,0.0005231474642641,0.0,0.0,345.1780090332031,0.0,0.0,0.0,0.7824687361717224,4.0,0.0,1.0
378960,293.3204650878906,297.1499938964844,293.1499938964844,0.1354039013385772,-2919.7021484375,304.1678771972656,0.6526312232017517,0.1994089782238006,0.1850765794515609,293.4210510253906,297.1499938964844,293.1499938964844,0.2360366731882095,-4781.45654296875,304.1849975585937,0.7564288973808289,0.3128604590892792,0.3026933670043945,293.2247314453125,297.1499938964844,293.1499938964844,0.376839816570282,-5115.5791015625,304.16064453125,0.8547886610031128,0.4596125483512878,0.3244507908821106,293.2297668457031,297.1499938964844,293.1499938964844,0.4406433999538421,-7828.669921875,304.1620483398437,0.8906788229942322,0.5205179452896118,0.4964726865291595,293.2425842285156,297.1499938964844,293.1499938964844,0.0150803821161389,-3809.006103515625,303.7556457519531,0.3764277398586273,0.050000000745058,0.2494411021471023,291.11749267578125,291.1499938964844,259.8064270019531,259.3723449707031,279.20184326171875,293.3478088378906,291.1171264648437,1.0,0.4371703565120697,0.6719793081283569,0.6719793081283569,1.0,1.0,-1.8701934814453125,0.7889586091041565,1.0812348127365112,0.3553409576416015,0.0,0.0,0.7956998348236084,128.62930297851562,133.0,9.448942184448242,-22459.013671875,860.5018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867614746094,309.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,31088.54296875,30960.0,0.0,0.0,0.5148269534111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3889877796173096,1.389006495475769,-1.8746235582511872e-05,0.0,0.0005224838969297,0.0,0.0,333.3732604980469,0.0,0.0,0.0,0.788107693195343,4.0,0.0,1.0
379020,293.3203430175781,297.1499938964844,293.1499938964844,0.1317292898893356,-2855.648193359375,304.1680603027344,0.6455077528953552,0.1951129138469696,0.1813361197710037,293.4257507324219,297.1499938964844,293.1499938964844,0.2285072207450866,-4659.513671875,304.1859130859375,0.7474900484085083,0.3050419092178345,0.2954777777194977,293.22509765625,297.1499938964844,293.1499938964844,0.3742030560970306,-5086.92333984375,304.1615295410156,0.8501772880554199,0.4576430916786194,0.3231857419013977,293.2303771972656,297.1499938964844,293.1499938964844,0.4376252591609955,-7785.865234375,304.1630859375,0.8856356143951416,0.5183712840080261,0.494596779346466,293.2452697753906,297.1499938964844,293.1499938964844,0.0149965630844235,-3799.996337890625,303.716796875,0.3741583228111267,0.050000000745058,0.2500766217708587,291.1395874023437,291.1499938964844,259.8782653808594,259.4283142089844,279.2044372558594,293.3516845703125,291.1414794921875,1.0,0.4378308355808258,0.6775538921356201,0.6775538921356201,1.0,1.0,-1.8540291786193848,0.7838003635406494,1.0702288150787354,0.3537751734256744,0.0,0.0,0.7959595322608948,131.64508056640625,136.0,29.69456672668457,-22338.2734375,856.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56414794921875,309.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,30963.712890625,30960.0,0.0,0.0,0.5133592486381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920432329177856,1.3920619487762451,-1.876960595836863e-05,0.0,0.0005209943628869,0.0,0.0,334.8311767578125,0.0,0.0,0.0,0.7891115546226501,4.0,0.0,1.0
379080,293.3203430175781,297.1499938964844,293.1499938964844,0.1317292898893356,-2855.648193359375,304.1680603027344,0.6455077528953552,0.1951129138469696,0.1813361197710037,293.4257507324219,297.1499938964844,293.1499938964844,0.2285072207450866,-4659.513671875,304.1859130859375,0.7474900484085083,0.3050419092178345,0.2954777777194977,293.22509765625,297.1499938964844,293.1499938964844,0.3742030560970306,-5086.92333984375,304.1615295410156,0.8501772880554199,0.4576430916786194,0.3231857419013977,293.2303771972656,297.1499938964844,293.1499938964844,0.4376252591609955,-7785.865234375,304.1630859375,0.8856356143951416,0.5183712840080261,0.494596779346466,293.2452697753906,297.1499938964844,293.1499938964844,0.0149965630844235,-3799.996337890625,303.716796875,0.3741583228111267,0.050000000745058,0.2500766217708587,291.1395874023437,291.1499938964844,259.8782653808594,259.4283142089844,279.2044372558594,293.3516845703125,291.1414794921875,1.0,0.4378308355808258,0.6775538921356201,0.6775538921356201,1.0,1.0,-1.8540291786193848,0.7838003635406494,1.0702288150787354,0.3537751734256744,0.0,0.0,0.7959595322608948,131.64508056640625,136.0,29.69456672668457,-22338.2734375,856.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56414794921875,309.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,30963.712890625,30960.0,0.0,0.0,0.5133592486381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920432329177856,1.3920619487762451,-1.876960595836863e-05,0.0,0.0005209943628869,0.0,0.0,334.8311767578125,0.0,0.0,0.0,0.7891115546226501,4.0,0.0,1.0
379140,293.3198547363281,297.1499938964844,293.1499938964844,0.1280925273895263,-2791.828125,304.1680908203125,0.6387017965316772,0.1908949166536331,0.1776628494262695,293.4300537109375,297.1499938964844,293.1499938964844,0.2209106534719467,-4535.57373046875,304.18658447265625,0.7387753129005432,0.2971835136413574,0.2882186770439148,293.2254638671875,297.1499938964844,293.1499938964844,0.371395856142044,-5056.39111328125,304.162353515625,0.8457284569740295,0.4556651711463928,0.3219141662120819,293.2309875488281,297.1499938964844,293.1499938964844,0.4344019591808319,-7740.146484375,304.1640930175781,0.880737841129303,0.5162125825881958,0.4927088618278503,293.2478942871094,297.1499938964844,293.1499938964844,0.0149031672626733,-3789.232666015625,303.6775207519531,0.3719678521156311,0.050000000745058,0.2507096827030182,291.1675109863281,291.1499938964844,259.9505615234375,259.48419189453125,279.206787109375,293.354248046875,291.1692199707031,1.0,0.438488245010376,0.683351457118988,0.683351457118988,1.0,1.0,-1.8378682136535645,0.7786025404930115,1.0592656135559082,0.3521648645401001,0.0,0.0,0.7917138338088989,134.6515655517578,124.0,35.561424255371094,-22193.65234375,851.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692749023437,309.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,31055.349609375,29880.0,0.0,0.0,0.511650562286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850139379501345,1.3850326538085938,-1.867178980319295e-05,0.0,0.0005192602984607,0.0,0.0,330.93023681640625,0.0,0.0,0.0,0.770825982093811,4.0,0.0,1.0
379200,293.3198547363281,297.1499938964844,293.1499938964844,0.1280925273895263,-2791.828125,304.1680908203125,0.6387017965316772,0.1908949166536331,0.1776628494262695,293.4300537109375,297.1499938964844,293.1499938964844,0.2209106534719467,-4535.57373046875,304.18658447265625,0.7387753129005432,0.2971835136413574,0.2882186770439148,293.2254638671875,297.1499938964844,293.1499938964844,0.371395856142044,-5056.39111328125,304.162353515625,0.8457284569740295,0.4556651711463928,0.3219141662120819,293.2309875488281,297.1499938964844,293.1499938964844,0.4344019591808319,-7740.146484375,304.1640930175781,0.880737841129303,0.5162125825881958,0.4927088618278503,293.2478942871094,297.1499938964844,293.1499938964844,0.0149031672626733,-3789.232666015625,303.6775207519531,0.3719678521156311,0.050000000745058,0.2507096827030182,291.1675109863281,291.1499938964844,259.9505615234375,259.48419189453125,279.206787109375,293.354248046875,291.1692199707031,1.0,0.438488245010376,0.683351457118988,0.683351457118988,1.0,1.0,-1.8378682136535645,0.7786025404930115,1.0592656135559082,0.3521648645401001,0.0,0.0,0.7917138338088989,134.6515655517578,124.0,35.561424255371094,-22193.65234375,851.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692749023437,309.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,31055.349609375,29880.0,0.0,0.0,0.511650562286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850139379501345,1.3850326538085938,-1.867178980319295e-05,0.0,0.0005192602984607,0.0,0.0,330.93023681640625,0.0,0.0,0.0,0.770825982093811,4.0,0.0,1.0
379260,293.3187561035156,297.1499938964844,293.1499938964844,0.1246461048722267,-2731.37158203125,304.1678161621094,0.6358834505081177,0.1868124604225158,0.1738863438367843,293.4337463378906,297.1499938964844,293.1499938964844,0.2136120796203613,-4416.14111328125,304.18658447265625,0.7344933152198792,0.2893368899822235,0.2807374894618988,293.2255249023437,297.1499938964844,293.1499938964844,0.3691346943378448,-5032.23193359375,304.1620788574219,0.8465830683708191,0.4537426829338074,0.3205069899559021,293.23126220703125,297.1499938964844,293.1499938964844,0.4318307936191559,-7704.3642578125,304.16375732421875,0.8817356824874878,0.5141041874885559,0.4906335175037384,293.250244140625,297.1499938964844,293.1499938964844,0.0147378100082278,-3769.780517578125,303.63739013671875,0.3732974827289581,0.050000000745058,0.2503246068954468,291.1724853515625,291.1499938964844,260.02325439453125,259.5399780273437,279.2099609375,293.35595703125,291.1743469238281,1.0,0.4342754483222961,0.6895036101341248,0.6895036101341248,1.0,1.0,-1.819708228111267,0.7724705338478088,1.0472376346588137,0.3500645458698272,0.0,0.0,0.7886755466461182,132.1814727783203,112.0,22.39257049560547,-21970.845703125,828.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62823486328125,309.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,30066.837890625,29880.0,0.0,0.0,0.5092771053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544785976409912,1.3544964790344238,-1.7940266843652353e-05,0.0,0.0005168515490368,0.0,0.0,310.5365905761719,0.0,0.0,0.0,0.7693047523498535,4.0,0.0,1.0
379320,293.3187561035156,297.1499938964844,293.1499938964844,0.1246461048722267,-2731.37158203125,304.1678161621094,0.6358834505081177,0.1868124604225158,0.1738863438367843,293.4337463378906,297.1499938964844,293.1499938964844,0.2136120796203613,-4416.14111328125,304.18658447265625,0.7344933152198792,0.2893368899822235,0.2807374894618988,293.2255249023437,297.1499938964844,293.1499938964844,0.3691346943378448,-5032.23193359375,304.1620788574219,0.8465830683708191,0.4537426829338074,0.3205069899559021,293.23126220703125,297.1499938964844,293.1499938964844,0.4318307936191559,-7704.3642578125,304.16375732421875,0.8817356824874878,0.5141041874885559,0.4906335175037384,293.250244140625,297.1499938964844,293.1499938964844,0.0147378100082278,-3769.780517578125,303.63739013671875,0.3732974827289581,0.050000000745058,0.2503246068954468,291.1724853515625,291.1499938964844,260.02325439453125,259.5399780273437,279.2099609375,293.35595703125,291.1743469238281,1.0,0.4342754483222961,0.6895036101341248,0.6895036101341248,1.0,1.0,-1.819708228111267,0.7724705338478088,1.0472376346588137,0.3500645458698272,0.0,0.0,0.7886755466461182,132.1814727783203,112.0,22.39257049560547,-21970.845703125,828.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62823486328125,309.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,30066.837890625,29880.0,0.0,0.0,0.5092771053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544785976409912,1.3544964790344238,-1.7940266843652353e-05,0.0,0.0005168515490368,0.0,0.0,310.5365905761719,0.0,0.0,0.0,0.7693047523498535,4.0,0.0,1.0
379380,293.31689453125,297.1499938964844,293.1499938964844,0.1209830567240715,-2666.26025390625,304.16796875,0.6358122825622559,0.1829137653112411,0.1701360046863556,293.436767578125,297.1499938964844,293.1499938964844,0.2058276385068893,-4287.111328125,304.1873474121094,0.7331498861312866,0.2815391421318054,0.2731551229953766,293.2251892089844,297.1499938964844,293.1499938964844,0.366013765335083,-4998.09423828125,304.1632385253906,0.8511890172958374,0.4518939852714538,0.3190485537052154,293.231201171875,297.1499938964844,293.1499938964844,0.428261786699295,-7653.443359375,304.16510009765625,0.8868865370750427,0.5120592713356018,0.4884797036647796,293.2521057128906,297.1499938964844,293.1499938964844,0.0144722312688827,-3733.126708984375,303.59912109375,0.3771039247512817,0.050000000745058,0.2492596954107284,291.2027587890625,291.1499938964844,260.0963134765625,259.59576416015625,279.2134704589844,293.35711669921875,291.2046203613281,1.0,0.4273029267787933,0.6960248351097107,0.6960248351097107,1.0,1.0,-1.8004850149154663,0.7658363580703735,1.0346486568450928,0.3476685583591461,0.0,0.0,0.7795981168746948,126.06246948242188,100.0,35.63468551635742,-21796.87109375,794.3325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089233398437,309.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,30123.59765625,29880.0,0.0,0.0,0.5064023733139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3347111940383911,1.3347288370132446,-1.7630300135351717e-05,0.0,0.0005139340064488,0.0,0.0,299.6769104003906,0.0,0.0,0.0,0.760069727897644,4.0,0.0,1.0
379440,293.31689453125,297.1499938964844,293.1499938964844,0.1209830567240715,-2666.26025390625,304.16796875,0.6358122825622559,0.1829137653112411,0.1701360046863556,293.436767578125,297.1499938964844,293.1499938964844,0.2058276385068893,-4287.111328125,304.1873474121094,0.7331498861312866,0.2815391421318054,0.2731551229953766,293.2251892089844,297.1499938964844,293.1499938964844,0.366013765335083,-4998.09423828125,304.1632385253906,0.8511890172958374,0.4518939852714538,0.3190485537052154,293.231201171875,297.1499938964844,293.1499938964844,0.428261786699295,-7653.443359375,304.16510009765625,0.8868865370750427,0.5120592713356018,0.4884797036647796,293.2521057128906,297.1499938964844,293.1499938964844,0.0144722312688827,-3733.126708984375,303.59912109375,0.3771039247512817,0.050000000745058,0.2492596954107284,291.2027587890625,291.1499938964844,260.0963134765625,259.59576416015625,279.2134704589844,293.35711669921875,291.2046203613281,1.0,0.4273029267787933,0.6960248351097107,0.6960248351097107,1.0,1.0,-1.8004850149154663,0.7658363580703735,1.0346486568450928,0.3476685583591461,0.0,0.0,0.7795981168746948,126.06246948242188,100.0,35.63468551635742,-21796.87109375,794.3325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089233398437,309.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,30123.59765625,29880.0,0.0,0.0,0.5064023733139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3347111940383911,1.3347288370132446,-1.7630300135351717e-05,0.0,0.0005139340064488,0.0,0.0,299.6769104003906,0.0,0.0,0.0,0.760069727897644,4.0,0.0,1.0
379500,293.31573486328125,297.1499938964844,293.1499938964844,0.119205817580223,-2634.558349609375,304.1679382324219,0.6365177035331726,0.1810288727283477,0.1682880669832229,293.4380187988281,297.1499938964844,293.1499938964844,0.2019817680120468,-4223.04150390625,304.18756103515625,0.7332382798194885,0.2776590883731842,0.2693476378917694,293.22491455078125,297.1499938964844,293.1499938964844,0.3644928932189941,-4981.5185546875,304.1636047363281,0.854539692401886,0.4509947001934051,0.3183118104934692,293.2310485839844,297.1499938964844,293.1499938964844,0.4265194237232208,-7628.68798828125,304.16552734375,0.8906000852584839,0.5110588073730469,0.487389326095581,293.2528076171875,297.1499938964844,293.1499938964844,0.0143292909488081,-3713.1015625,303.580322265625,0.3796848654747009,0.050000000745058,0.2485685497522354,291.2162475585937,291.1499938964844,260.13299560546875,259.6236877441406,279.2153015136719,293.3575134277344,291.2179260253906,1.0,0.4230983257293701,0.6994270086288452,0.6994270086288452,1.0,1.0,-1.79067063331604,0.7624168395996094,1.0282537937164309,0.3464075922966003,0.0,0.0,0.7738190293312073,122.15323638916016,100.0,36.04291915893555,-21696.951171875,774.4932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7579650878906,309.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30172.86328125,28800.0,0.0,0.0,0.5047451257705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320996880531311,1.3210142850875854,-1.7420274161850102e-05,0.0,0.0005122521542944,0.0,0.0,292.3349914550781,0.0,0.0,0.0,0.7387909293174744,4.0,0.0,1.0
379560,293.3144226074219,297.1499938964844,293.1499938964844,0.1176450699567794,-2606.968994140625,304.1675109863281,0.6376453042030334,0.1791848838329315,0.1664619892835617,293.4391174316406,297.1499938964844,293.1499938964844,0.1984743624925613,-4164.8564453125,304.1871032714844,0.7337453365325928,0.2737924456596374,0.2655357420444488,293.2245788574219,297.1499938964844,293.1499938964844,0.3635544180870056,-4971.76171875,304.1628112792969,0.8585101962089539,0.4501155614852905,0.3175755739212036,293.2308044433594,297.1499938964844,293.1499938964844,0.4254501163959503,-7614.24365234375,304.16461181640625,0.8949683904647827,0.5100776553153992,0.4862982332706451,293.2533569335937,297.1499938964844,293.1499938964844,0.0142063423991203,-3697.396728515625,303.5609436035156,0.3826527297496795,0.050000000745058,0.2478024661540985,291.2120666503906,291.1499938964844,260.16973876953125,259.6515808105469,279.2171630859375,293.3577880859375,291.211181640625,1.0,0.4185328483581543,0.7029249668121338,0.7029249668121338,1.0,1.0,-1.7807871103286743,0.75895756483078,1.0218294858932495,0.3451190292835235,0.0,0.0,0.7699295282363892,117.84381103515624,88.0,9.315455436706545,-21522.38671875,753.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8244934082031,309.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,29314.404296875,28800.0,0.0,0.0,0.502799928188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287867784500122,1.2878844738006592,-1.6701293134246953e-05,0.0,0.0005102779832668,0.0,0.0,272.5665283203125,0.0,0.0,0.0,0.7363910675048828,4.0,0.0,1.0
379620,293.3114929199219,297.1499938964844,293.1499938964844,0.1143290698528289,-2547.53173828125,304.1672058105469,0.6410704851150513,0.1756110340356826,0.1628836095333099,293.44097900390625,297.1499938964844,293.1499938964844,0.1910440474748611,-4040.0302734375,304.1871337890625,0.7358766794204712,0.2660941779613495,0.2579133212566376,293.22369384765625,297.1499938964844,293.1499938964844,0.3608644306659698,-4942.560546875,304.1630554199219,0.868219256401062,0.4484051167964935,0.3161174356937408,293.23016357421875,297.1499938964844,293.1499938964844,0.4223681390285492,-7570.634765625,304.1649169921875,0.9055495858192444,0.5081620216369629,0.4841344356536865,293.254150390625,297.1499938964844,293.1499938964844,0.0139159876853227,-3656.23583984375,303.5240478515625,0.3896324932575226,0.050000000745058,0.2461090087890625,291.2278747558594,291.1499938964844,260.2435302734375,259.7074584960937,279.22100830078125,293.3580322265625,291.2293395996094,1.0,0.4085583984851837,0.7102178931236267,0.7102178931236267,1.0,1.0,-1.760956048965454,0.7519819736480713,1.0089740753173828,0.3424918949604034,0.0,0.0,0.7588425278663635,108.36686706542967,76.0,23.27161407470703,-21333.2421875,709.7356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9670715332031,309.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,29156.140625,28800.0,0.0,0.0,0.4983905851840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258270025253296,1.2582862377166748,-1.620787770661991e-05,0.0,0.0005058030947111,0.0,0.0,257.2299499511719,0.0,0.0,0.0,0.7225242257118225,4.0,0.0,1.0
379680,293.3114929199219,297.1499938964844,293.1499938964844,0.1143290698528289,-2547.53173828125,304.1672058105469,0.6410704851150513,0.1756110340356826,0.1628836095333099,293.44097900390625,297.1499938964844,293.1499938964844,0.1910440474748611,-4040.0302734375,304.1871337890625,0.7358766794204712,0.2660941779613495,0.2579133212566376,293.22369384765625,297.1499938964844,293.1499938964844,0.3608644306659698,-4942.560546875,304.1630554199219,0.868219256401062,0.4484051167964935,0.3161174356937408,293.23016357421875,297.1499938964844,293.1499938964844,0.4223681390285492,-7570.634765625,304.1649169921875,0.9055495858192444,0.5081620216369629,0.4841344356536865,293.254150390625,297.1499938964844,293.1499938964844,0.0139159876853227,-3656.23583984375,303.5240478515625,0.3896324932575226,0.050000000745058,0.2461090087890625,291.2278747558594,291.1499938964844,260.2435302734375,259.7074584960937,279.22100830078125,293.3580322265625,291.2293395996094,1.0,0.4085583984851837,0.7102178931236267,0.7102178931236267,1.0,1.0,-1.760956048965454,0.7519819736480713,1.0089740753173828,0.3424918949604034,0.0,0.0,0.7588425278663635,108.36686706542967,76.0,23.27161407470703,-21333.2421875,709.7356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9670715332031,309.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,29156.140625,28800.0,0.0,0.0,0.4983905851840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258270025253296,1.2582862377166748,-1.620787770661991e-05,0.0,0.0005058030947111,0.0,0.0,257.2299499511719,0.0,0.0,0.0,0.7225242257118225,4.0,0.0,1.0
379740,293.3082580566406,297.1499938964844,293.1499938964844,0.1111217439174652,-2489.697265625,304.16680908203125,0.6460161209106445,0.17217718064785,0.1594052761793136,293.4423828125,297.1499938964844,293.1499938964844,0.1836879402399063,-3915.419677734375,304.18701171875,0.7393888831138611,0.2584336996078491,0.2502971589565277,293.22271728515625,297.1499938964844,293.1499938964844,0.3581673502922058,-4913.28515625,304.1631774902344,0.8802381753921509,0.4467321336269378,0.3146657347679138,293.2294311523437,297.1499938964844,293.1499938964844,0.4192709028720855,-7526.82958984375,304.16510009765625,0.9194793701171876,0.5062801241874695,0.4819759130477905,293.2545166015625,297.1499938964844,293.1499938964844,0.0136207649484276,-3613.27392578125,303.4881591796875,0.3971513211727142,0.050000000745058,0.244276538491249,291.2455139160156,291.1499938964844,260.3175964355469,259.763427734375,279.2251281738281,293.3580322265625,291.24639892578125,1.0,0.3977278470993042,0.7179340124130249,0.7179340124130249,1.0,1.0,-1.7410999536514282,0.744954526424408,0.9961454272270204,0.3398094177246094,0.0,0.0,0.7448281645774841,98.15303802490234,64.0,22.216100692749023,-21107.978515625,664.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11297607421875,309.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29208.0,27720.0,0.0,0.0,0.4933708906173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221343994140625,1.2213596105575562,-1.566359424032271e-05,0.0,0.000500708760228,0.0,0.0,239.5928497314453,0.0,0.0,0.0,0.6908582448959351,4.0,0.0,1.0
379800,293.3082580566406,297.1499938964844,293.1499938964844,0.1111217439174652,-2489.697265625,304.16680908203125,0.6460161209106445,0.17217718064785,0.1594052761793136,293.4423828125,297.1499938964844,293.1499938964844,0.1836879402399063,-3915.419677734375,304.18701171875,0.7393888831138611,0.2584336996078491,0.2502971589565277,293.22271728515625,297.1499938964844,293.1499938964844,0.3581673502922058,-4913.28515625,304.1631774902344,0.8802381753921509,0.4467321336269378,0.3146657347679138,293.2294311523437,297.1499938964844,293.1499938964844,0.4192709028720855,-7526.82958984375,304.16510009765625,0.9194793701171876,0.5062801241874695,0.4819759130477905,293.2545166015625,297.1499938964844,293.1499938964844,0.0136207649484276,-3613.27392578125,303.4881591796875,0.3971513211727142,0.050000000745058,0.244276538491249,291.2455139160156,291.1499938964844,260.3175964355469,259.763427734375,279.2251281738281,293.3580322265625,291.24639892578125,1.0,0.3977278470993042,0.7179340124130249,0.7179340124130249,1.0,1.0,-1.7410999536514282,0.744954526424408,0.9961454272270204,0.3398094177246094,0.0,0.0,0.7448281645774841,98.15303802490234,64.0,22.216100692749023,-21107.978515625,664.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11297607421875,309.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29208.0,27720.0,0.0,0.0,0.4933708906173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221343994140625,1.2213596105575562,-1.566359424032271e-05,0.0,0.000500708760228,0.0,0.0,239.5928497314453,0.0,0.0,0.0,0.6908582448959351,4.0,0.0,1.0
379860,293.30474853515625,297.1499938964844,293.1499938964844,0.1083216518163681,-2439.4365234375,304.1658935546875,0.6526265740394592,0.1688774824142456,0.1560316681861877,293.4434509277344,297.1499938964844,293.1499938964844,0.1769091784954071,-3800.326416015625,304.1860046386719,0.744350790977478,0.2508133947849273,0.2426996380090713,293.2216186523437,297.1499938964844,293.1499938964844,0.356471449136734,-4895.609375,304.16168212890625,0.8946992754936218,0.4451125860214233,0.3132354021072387,293.228515625,297.1499938964844,293.1499938964844,0.4173323214054107,-7500.5615234375,304.1633605957031,0.9366893768310548,0.5044517517089844,0.4798451960086822,293.2545471191406,297.1499938964844,293.1499938964844,0.0133662521839141,-3578.24169921875,303.4513854980469,0.4050714373588562,0.050000000745058,0.2423624694347381,291.2317810058594,291.1499938964844,260.3919677734375,259.8195495605469,279.2294921875,293.3577575683594,291.2325134277344,1.0,0.3862456083297729,0.7261011004447937,0.7261011004447937,1.0,1.0,-1.7213531732559204,0.7379310727119446,0.9834221601486206,0.3370984196662903,0.0,0.0,0.7350542545318604,87.51181030273438,52.0,-0.3225005269050598,-20818.51171875,619.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2856750488281,310.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,28127.78125,27720.0,0.0,0.0,0.4874464869499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168950438499451,1.1689651012420654,-1.4658809959655628e-05,0.0,0.0004946961998939,0.0,0.0,213.34979248046875,0.0,0.0,0.0,0.6795902848243713,4.0,0.0,1.0
