time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379920,293.30474853515625,297.1499938964844,293.1499938964844,0.1083216518163681,-2439.4365234375,304.1658935546875,0.6526265740394592,0.1688774824142456,0.1560316681861877,293.4434509277344,297.1499938964844,293.1499938964844,0.1769091784954071,-3800.326416015625,304.1860046386719,0.744350790977478,0.2508133947849273,0.2426996380090713,293.2216186523437,297.1499938964844,293.1499938964844,0.356471449136734,-4895.609375,304.16168212890625,0.8946992754936218,0.4451125860214233,0.3132354021072387,293.228515625,297.1499938964844,293.1499938964844,0.4173323214054107,-7500.5615234375,304.1633605957031,0.9366893768310548,0.5044517517089844,0.4798451960086822,293.2545471191406,297.1499938964844,293.1499938964844,0.0133662521839141,-3578.24169921875,303.4513854980469,0.4050714373588562,0.050000000745058,0.2423624694347381,291.2317810058594,291.1499938964844,260.3919677734375,259.8195495605469,279.2294921875,293.3577575683594,291.2325134277344,1.0,0.3862456083297729,0.7261011004447937,0.7261011004447937,1.0,1.0,-1.7213531732559204,0.7379310727119446,0.9834221601486206,0.3370984196662903,0.0,0.0,0.7350542545318604,87.51181030273438,52.0,-0.3225005269050598,-20818.51171875,619.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2856750488281,310.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,28127.78125,27720.0,0.0,0.0,0.4874464869499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168950438499451,1.1689651012420654,-1.4658809959655628e-05,0.0,0.0004946961998939,0.0,0.0,213.34979248046875,0.0,0.0,0.0,0.6795902848243713,4.0,0.0,1.0
379980,293.30108642578125,297.1499938964844,293.1499938964844,0.105402186512947,-2386.27197265625,304.1654663085937,0.6612269282341003,0.1657033413648605,0.1527635306119918,293.4441833496094,297.1499938964844,293.1499938964844,0.1698388755321502,-3678.58935546875,304.185791015625,0.7510219812393188,0.243226483464241,0.2351247519254684,293.22052001953125,297.1499938964844,293.1499938964844,0.3540693521499634,-4869.51025390625,304.1617736816406,0.9123044013977052,0.4435194134712219,0.3118229508399963,293.22760009765625,297.1499938964844,293.1499938964844,0.4145731627941131,-7461.482421875,304.1634826660156,0.9562345147132874,0.5026484727859497,0.4777383804321289,293.2543029785156,297.1499938964844,293.1499938964844,0.0130854425951838,-3536.081787109375,303.4166259765625,0.4143116474151611,0.050000000745058,0.2404021024703979,291.24267578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2342529296875,293.3572998046875,291.2430419921875,1.0,0.3742223978042602,0.7347620725631714,0.7347620725631714,1.0,1.0,-1.701755166053772,0.7309261560440063,0.9708290100097656,0.3343662619590759,0.0,0.0,0.7218959331512451,76.6323013305664,40.0,8.516205787658691,-20592.4140625,574.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4407653808594,310.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,28108.95703125,27720.0,0.0,0.0,0.4810357987880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335443258285522,1.1335585117340088,-1.4159508282318711e-05,0.0,0.0004881901841145,0.0,0.0,198.4002685546875,0.0,0.0,0.0,0.6637013554573059,4.0,0.0,1.0
380040,293.30108642578125,297.1499938964844,293.1499938964844,0.105402186512947,-2386.27197265625,304.1654663085937,0.6612269282341003,0.1657033413648605,0.1527635306119918,293.4441833496094,297.1499938964844,293.1499938964844,0.1698388755321502,-3678.58935546875,304.185791015625,0.7510219812393188,0.243226483464241,0.2351247519254684,293.22052001953125,297.1499938964844,293.1499938964844,0.3540693521499634,-4869.51025390625,304.1617736816406,0.9123044013977052,0.4435194134712219,0.3118229508399963,293.22760009765625,297.1499938964844,293.1499938964844,0.4145731627941131,-7461.482421875,304.1634826660156,0.9562345147132874,0.5026484727859497,0.4777383804321289,293.2543029785156,297.1499938964844,293.1499938964844,0.0130854425951838,-3536.081787109375,303.4166259765625,0.4143116474151611,0.050000000745058,0.2404021024703979,291.24267578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2342529296875,293.3572998046875,291.2430419921875,1.0,0.3742223978042602,0.7347620725631714,0.7347620725631714,1.0,1.0,-1.701755166053772,0.7309261560440063,0.9708290100097656,0.3343662619590759,0.0,0.0,0.7218959331512451,76.6323013305664,40.0,8.516205787658691,-20592.4140625,574.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4407653808594,310.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,28108.95703125,27720.0,0.0,0.0,0.4810357987880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335443258285522,1.1335585117340088,-1.4159508282318711e-05,0.0,0.0004881901841145,0.0,0.0,198.4002685546875,0.0,0.0,0.0,0.6637013554573059,4.0,0.0,1.0
380100,293.2991638183594,297.1499938964844,293.1499938964844,0.1040130406618118,-2360.919921875,304.1651611328125,0.6664291620254517,0.164162740111351,0.1511691361665725,293.4444580078125,297.1499938964844,293.1499938964844,0.1663858592510223,-3618.80712890625,304.185546875,0.7551430463790894,0.2394456416368484,0.231346309185028,293.2200012207031,297.1499938964844,293.1499938964844,0.3529730141162872,-4857.67431640625,304.16162109375,0.9231733083724976,0.442732036113739,0.3111206293106079,293.2271423339844,297.1499938964844,293.1499938964844,0.4133133292198181,-7443.759765625,304.163330078125,0.9665203094482422,0.5017552375793457,0.4766893684864044,293.2541198730469,297.1499938964844,293.1499938964844,0.012951087206602,-3515.87109375,303.3993225097656,0.4198237359523773,0.050000000745058,0.2394115626811981,291.24493408203125,291.1499938964844,260.5039978027344,259.90411376953125,279.2367858886719,293.3570251464844,291.2450561523437,1.0,0.3680257201194763,0.7392942309379578,0.7392942309379578,1.0,1.0,-1.6920121908187866,0.7274301052093506,0.964582085609436,0.332991361618042,0.0,0.0,0.7153308391571045,71.14051818847656,40.0,6.799935340881348,-20469.591796875,551.8110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51202392578125,310.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,28110.478515625,26640.0,0.0,0.0,0.4776668548583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1150521039962769,1.1150660514831543,-1.3907349966757463e-05,0.0,0.0004847711243201,0.0,0.0,190.9306182861328,0.0,0.0,0.0,0.6405519247055054,4.0,0.0,1.0
380160,293.2972412109375,297.1499938964844,293.1499938964844,0.1028322800993919,-2339.676513671875,304.16455078125,0.6723383069038391,0.16265270113945,0.1496008038520813,293.4446716308594,297.1499938964844,293.1499938964844,0.1632471829652786,-3564.7138671875,304.1847839355469,0.759897768497467,0.2356744855642318,0.2275747507810592,293.21942138671875,297.1499938964844,293.1499938964844,0.3525092303752899,-4853.2724609375,304.16033935546875,0.9352439641952516,0.4419558942317962,0.310423195362091,293.2266540527344,297.1499938964844,293.1499938964844,0.412786990404129,-7437.30419921875,304.1618347167969,0.9769324660301208,0.5008735656738281,0.4756467938423157,293.25390625,297.1499938964844,293.1499938964844,0.0128413410857319,-3501.21337890625,303.3809509277344,0.4261839091777801,0.050000000745058,0.2384171336889267,291.227783203125,291.1499938964844,260.5414733886719,259.93243408203125,279.2394714355469,293.356689453125,291.2248229980469,1.0,0.3617143034934997,0.7439663410186768,0.7439663410186768,1.0,1.0,-1.6823177337646484,0.7239421606063843,0.9583755731582642,0.3316119909286499,0.0,0.0,0.7116564512252808,65.63037872314453,28.0,-24.30983161926269,-20269.345703125,529.7406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59197998046875,310.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,27183.84765625,26640.0,0.0,0.0,0.4740642309188843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081161618232727,1.0811748504638672,-1.3245812624518294e-05,0.0,0.0004811149265151,0.0,0.0,175.720947265625,0.0,0.0,0.0,0.637971818447113,4.0,0.0,1.0
380220,293.29327392578125,297.1499938964844,293.1499938964844,0.1002377942204475,-2292.0810546875,304.1640319824219,0.6867199540138245,0.159724548459053,0.1465461403131485,293.4449157714844,297.1499938964844,293.1499938964844,0.1565345823764801,-3447.260498046875,304.1844177246094,0.7718144059181213,0.2281601577997207,0.2200570851564407,293.2182922363281,297.1499938964844,293.1499938964844,0.3505704700946808,-4832.30908203125,304.1601867675781,0.9617947340011596,0.4404273331165313,0.3090494275093078,293.22564697265625,297.1499938964844,293.1499938964844,0.4105638861656189,-7405.94970703125,304.16168212890625,0.9974682927131652,0.49913489818573,0.4735917150974273,293.2533264160156,297.1499938964844,293.1499938964844,0.0125878071412444,-3462.6240234375,303.34649658203125,0.4423559308052063,0.050000000745058,0.2364203035831451,291.2246398925781,291.1499938964844,260.6165771484375,259.9892883300781,279.24517822265625,293.3559265136719,291.2250671386719,1.0,0.3487494587898254,0.7537635564804077,0.7537635564804077,1.0,1.0,-1.6631098985671997,0.7170062065124512,0.9461036920547484,0.3288487195968628,0.0,0.0,0.7024176120758057,54.575443267822266,31.0,-2.844691753387451,-20066.109375,486.3198547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7275390625,310.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,26949.330078125,26640.0,0.0,0.0,0.4666541516780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545685291290283,1.0545814037322998,-1.2847885045630392e-05,0.0,0.0004735946422442,0.0,0.0,165.41903686523438,0.0,0.0,0.0,0.6257817149162292,4.0,0.0,1.0
380280,293.29327392578125,297.1499938964844,293.1499938964844,0.1002377942204475,-2292.0810546875,304.1640319824219,0.6867199540138245,0.159724548459053,0.1465461403131485,293.4449157714844,297.1499938964844,293.1499938964844,0.1565345823764801,-3447.260498046875,304.1844177246094,0.7718144059181213,0.2281601577997207,0.2200570851564407,293.2182922363281,297.1499938964844,293.1499938964844,0.3505704700946808,-4832.30908203125,304.1601867675781,0.9617947340011596,0.4404273331165313,0.3090494275093078,293.22564697265625,297.1499938964844,293.1499938964844,0.4105638861656189,-7405.94970703125,304.16168212890625,0.9974682927131652,0.49913489818573,0.4735917150974273,293.2533264160156,297.1499938964844,293.1499938964844,0.0125878071412444,-3462.6240234375,303.34649658203125,0.4423559308052063,0.050000000745058,0.2364203035831451,291.2246398925781,291.1499938964844,260.6165771484375,259.9892883300781,279.24517822265625,293.3559265136719,291.2250671386719,1.0,0.3487494587898254,0.7537635564804077,0.7537635564804077,1.0,1.0,-1.6631098985671997,0.7170062065124512,0.9461036920547484,0.3288487195968628,0.0,0.0,0.7024176120758057,54.575443267822266,31.0,-2.844691753387451,-20066.109375,486.3198547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7275390625,310.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,26949.330078125,26640.0,0.0,0.0,0.4666541516780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545685291290283,1.0545814037322998,-1.2847885045630392e-05,0.0,0.0004735946422442,0.0,0.0,165.41903686523438,0.0,0.0,0.0,0.6257817149162292,4.0,0.0,1.0
380340,293.2893981933594,297.1499938964844,293.1499938964844,0.0977668762207031,-2246.255615234375,304.1634826660156,0.6920775175094604,0.1568858474493026,0.1438103765249252,293.4449768066406,297.1499938964844,293.1499938964844,0.149870753288269,-3329.2373046875,304.1840515136719,0.7736796140670776,0.2206743508577346,0.2128064632415771,293.21734619140625,297.1499938964844,293.1499938964844,0.348310261964798,-4807.47607421875,304.1605834960937,0.973563551902771,0.438892126083374,0.3078537881374359,293.215087890625,297.1499938964844,293.1499938964844,0.396035760641098,-7189.32080078125,304.1821594238281,0.9990000128746032,0.4993139505386352,0.459613025188446,293.2526550292969,297.1499938964844,293.1499938964844,0.0124154770746827,-3435.421875,303.3136901855469,0.4515054821968078,0.050000000745058,0.2355260103940963,291.24090576171875,291.1499938964844,260.6918334960937,260.0464782714844,279.25750732421875,293.35595703125,291.24267578125,1.0,0.340074747800827,0.7651165127754211,0.7651165127754211,1.0,1.0,-1.6318063735961914,0.7045112252235413,0.92729514837265,0.3231550455093384,0.0,0.0,0.6895244717597961,49.16926956176758,34.0,19.95478248596192,-19729.966796875,452.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8409729003906,310.2314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,26990.818359375,25560.0,0.0,0.0,0.4589852094650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022706389427185,1.022718906402588,-1.2455351679818705e-05,0.0,0.0004658116376958,0.0,0.0,154.3232421875,0.0,0.0,0.0,0.5969138741493225,4.0,0.0,1.0
380400,293.2893981933594,297.1499938964844,293.1499938964844,0.0977668762207031,-2246.255615234375,304.1634826660156,0.6920775175094604,0.1568858474493026,0.1438103765249252,293.4449768066406,297.1499938964844,293.1499938964844,0.149870753288269,-3329.2373046875,304.1840515136719,0.7736796140670776,0.2206743508577346,0.2128064632415771,293.21734619140625,297.1499938964844,293.1499938964844,0.348310261964798,-4807.47607421875,304.1605834960937,0.973563551902771,0.438892126083374,0.3078537881374359,293.215087890625,297.1499938964844,293.1499938964844,0.396035760641098,-7189.32080078125,304.1821594238281,0.9990000128746032,0.4993139505386352,0.459613025188446,293.2526550292969,297.1499938964844,293.1499938964844,0.0124154770746827,-3435.421875,303.3136901855469,0.4515054821968078,0.050000000745058,0.2355260103940963,291.24090576171875,291.1499938964844,260.6918334960937,260.0464782714844,279.25750732421875,293.35595703125,291.24267578125,1.0,0.340074747800827,0.7651165127754211,0.7651165127754211,1.0,1.0,-1.6318063735961914,0.7045112252235413,0.92729514837265,0.3231550455093384,0.0,0.0,0.6895244717597961,49.16926956176758,34.0,19.95478248596192,-19729.966796875,452.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8409729003906,310.2314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,26990.818359375,25560.0,0.0,0.0,0.4589852094650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022706389427185,1.022718906402588,-1.2455351679818705e-05,0.0,0.0004658116376958,0.0,0.0,154.3232421875,0.0,0.0,0.0,0.5969138741493225,4.0,0.0,1.0
380460,293.2860412597656,297.1499938964844,293.1499938964844,0.0956464558839798,-2207.281982421875,304.1625366210937,0.6929616332054138,0.1540312319993972,0.141157254576683,293.4453430175781,297.1499938964844,293.1499938964844,0.1437292248010635,-3220.1162109375,304.1829528808594,0.7704964876174927,0.2131320536136627,0.2056041061878204,293.2168884277344,297.1499938964844,293.1499938964844,0.3470408916473388,-4794.2744140625,304.1592102050781,0.979088008403778,0.4372808039188385,0.306675523519516,293.19256591796875,297.1499938964844,293.1499938964844,0.3859724998474121,-7042.94482421875,304.1878662109375,0.9990000128746032,0.5022260546684265,0.4495194256305694,293.2521667480469,297.1499938964844,293.1499938964844,0.0123165342956781,-3423.052001953125,303.27850341796875,0.4567510187625885,0.050000000745058,0.2350678741931915,291.22613525390625,291.1499938964844,260.7673034667969,260.10406494140625,279.26739501953125,293.35723876953125,291.2266845703125,1.0,0.3341878056526184,0.7773704528808594,0.7773704528808594,1.0,1.0,-1.6059143543243408,0.6944991946220398,0.9114152193069458,0.3186548948287964,0.0,0.0,0.6803762912750244,46.2082405090332,37.0,-4.047130107879639,-19347.021484375,429.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9847106933594,310.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,25917.232421875,25560.0,0.0,0.0,0.4504942893981933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739603996276855,0.9739720225334167,-1.1621527846727986e-05,0.0,0.000457194430055,0.0,0.0,136.16250610351562,0.0,0.0,0.0,0.5877411961555481,4.0,0.0,1.0
380520,293.2860412597656,297.1499938964844,293.1499938964844,0.0956464558839798,-2207.281982421875,304.1625366210937,0.6929616332054138,0.1540312319993972,0.141157254576683,293.4453430175781,297.1499938964844,293.1499938964844,0.1437292248010635,-3220.1162109375,304.1829528808594,0.7704964876174927,0.2131320536136627,0.2056041061878204,293.2168884277344,297.1499938964844,293.1499938964844,0.3470408916473388,-4794.2744140625,304.1592102050781,0.979088008403778,0.4372808039188385,0.306675523519516,293.19256591796875,297.1499938964844,293.1499938964844,0.3859724998474121,-7042.94482421875,304.1878662109375,0.9990000128746032,0.5022260546684265,0.4495194256305694,293.2521667480469,297.1499938964844,293.1499938964844,0.0123165342956781,-3423.052001953125,303.27850341796875,0.4567510187625885,0.050000000745058,0.2350678741931915,291.22613525390625,291.1499938964844,260.7673034667969,260.10406494140625,279.26739501953125,293.35723876953125,291.2266845703125,1.0,0.3341878056526184,0.7773704528808594,0.7773704528808594,1.0,1.0,-1.6059143543243408,0.6944991946220398,0.9114152193069458,0.3186548948287964,0.0,0.0,0.6803762912750244,46.2082405090332,37.0,-4.047130107879639,-19347.021484375,429.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9847106933594,310.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,25917.232421875,25560.0,0.0,0.0,0.4504942893981933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739603996276855,0.9739720225334167,-1.1621527846727986e-05,0.0,0.000457194430055,0.0,0.0,136.16250610351562,0.0,0.0,0.0,0.5877411961555481,4.0,0.0,1.0
380580,293.2829284667969,297.1499938964844,293.1499938964844,0.0934423357248306,-2166.331298828125,304.1620178222656,0.691075325012207,0.1512156426906585,0.1385760903358459,293.4457092285156,297.1499938964844,293.1499938964844,0.137439951300621,-3106.85107421875,304.18243408203125,0.7641516327857971,0.2055728137493133,0.1984260827302932,293.2166748046875,297.1499938964844,293.1499938964844,0.345250517129898,-4774.8056640625,304.1590881347656,0.9811199307441713,0.4356297254562378,0.3055040240287781,293.1725769042969,297.1499938964844,293.1499938964844,0.3803340196609497,-6963.72021484375,304.1844177246094,0.9990000128746032,0.5052127242088318,0.4446896612644195,293.25177001953125,297.1499938964844,293.1499938964844,0.0122198415920138,-3409.3642578125,303.2445068359375,0.4593612849712372,0.050000000745058,0.2348525524139404,291.22967529296875,291.1499938964844,260.8428955078125,260.162109375,279.2753601074219,293.35968017578125,291.2290344238281,1.0,0.3304914236068725,0.7903178930282593,0.7903178930282593,1.0,1.0,-1.58673095703125,0.6874845623970032,0.8992463946342468,0.3157423138618469,0.0,0.0,0.6693050265312195,44.68390274047852,40.0,-2.8537817001342773,-19090.951171875,414.8858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0922241210937,310.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,25868.87109375,25560.0,0.0,0.0,0.4418502748012543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439080357551576,0.94391930103302,-1.1260593964834698e-05,0.0,0.0004484218661673,0.0,0.0,126.89656066894533,0.0,0.0,0.0,0.5748351812362671,4.0,0.0,1.0
380640,293.2829284667969,297.1499938964844,293.1499938964844,0.0934423357248306,-2166.331298828125,304.1620178222656,0.691075325012207,0.1512156426906585,0.1385760903358459,293.4457092285156,297.1499938964844,293.1499938964844,0.137439951300621,-3106.85107421875,304.18243408203125,0.7641516327857971,0.2055728137493133,0.1984260827302932,293.2166748046875,297.1499938964844,293.1499938964844,0.345250517129898,-4774.8056640625,304.1590881347656,0.9811199307441713,0.4356297254562378,0.3055040240287781,293.1725769042969,297.1499938964844,293.1499938964844,0.3803340196609497,-6963.72021484375,304.1844177246094,0.9990000128746032,0.5052127242088318,0.4446896612644195,293.25177001953125,297.1499938964844,293.1499938964844,0.0122198415920138,-3409.3642578125,303.2445068359375,0.4593612849712372,0.050000000745058,0.2348525524139404,291.22967529296875,291.1499938964844,260.8428955078125,260.162109375,279.2753601074219,293.35968017578125,291.2290344238281,1.0,0.3304914236068725,0.7903178930282593,0.7903178930282593,1.0,1.0,-1.58673095703125,0.6874845623970032,0.8992463946342468,0.3157423138618469,0.0,0.0,0.6693050265312195,44.68390274047852,40.0,-2.8537817001342773,-19090.951171875,414.8858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0922241210937,310.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,25868.87109375,25560.0,0.0,0.0,0.4418502748012543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439080357551576,0.94391930103302,-1.1260593964834698e-05,0.0,0.0004484218661673,0.0,0.0,126.89656066894533,0.0,0.0,0.0,0.5748351812362671,4.0,0.0,1.0
380700,293.2814025878906,297.1499938964844,293.1499938964844,0.0924271419644355,-2147.564208984375,304.16168212890625,0.6893017292022705,0.1498314887285232,0.1373188495635986,293.4458923339844,297.1499938964844,293.1499938964844,0.1344152092933654,-3052.121826171875,304.1820373535156,0.7600504755973816,0.2017948925495147,0.1948511451482772,293.21661376953125,297.1499938964844,293.1499938964844,0.3445755839347839,-4767.65087890625,304.1586608886719,0.9811189770698548,0.4347977936267853,0.3049222528934479,293.1654968261719,297.1499938964844,293.1499938964844,0.3793089687824249,-6951.14990234375,304.1800231933594,0.9990000128746032,0.5063180327415466,0.4438443183898926,293.2516174316406,297.1499938964844,293.1499938964844,0.0121850473806262,-3405.4033203125,303.2268981933594,0.4598250091075897,0.050000000745058,0.2348152846097946,291.2242431640625,291.1499938964844,260.8807373046875,260.1913146972656,279.2785949707031,293.3603515625,291.2231140136719,1.0,0.3293005228042602,0.7969950437545776,0.7969950437545776,1.0,1.0,-1.5791702270507812,0.6848675012588501,0.8943027853965759,0.3147486448287964,0.0,0.0,0.6648880839347839,44.33888626098633,40.0,-9.802094459533691,-18975.17578125,409.8334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1283874511719,310.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,25836.814453125,24480.0,0.0,0.0,0.4375655353069305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930433452129364,0.9304445385932922,-1.1099977200501598e-05,0.0,0.0004440734046511,0.0,0.0,122.87677001953124,0.0,0.0,0.0,0.5541655421257019,4.0,0.0,1.0
380760,293.2799072265625,297.1499938964844,293.1499938964844,0.0916143283247947,-2132.939697265625,304.1610412597656,0.6870781779289246,0.148465484380722,0.1360844671726226,293.4460144042969,297.1499938964844,293.1499938964844,0.1316755264997482,-3002.8125,304.1811828613281,0.7554649114608765,0.1980206668376922,0.1912861764430999,293.2165222167969,297.1499938964844,293.1499938964844,0.3445985913276672,-4768.73486328125,304.1570129394531,0.980560839176178,0.4339686632156372,0.3043457567691803,293.1607360839844,297.1499938964844,293.1499938964844,0.379919558763504,-6963.45166015625,304.17340087890625,0.9990000128746032,0.5070600509643555,0.4438603520393371,293.25152587890625,297.1499938964844,293.1499938964844,0.0121765444055199,-3407.974853515625,303.20751953125,0.4598165154457092,0.050000000745058,0.2348162680864334,291.1970520019531,291.1499938964844,260.9186096191406,260.2206420898437,279.2814636230469,293.3603515625,291.19189453125,1.0,0.328472763299942,0.8037839531898499,0.8037839531898499,1.0,1.0,-1.5727355480194092,0.6827349662780762,0.8900005221366882,0.3140027523040771,0.0,0.0,0.6642370223999023,44.22062683105469,43.0,-48.36719512939453,-18790.376953125,406.03411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1644592285156,310.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24866.08203125,24480.0,0.0,0.0,0.4332114458084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048407673835754,0.9048513770103456,-1.0595224921416955e-05,0.0,0.000439654540969,0.0,0.0,113.81301879882812,0.0,0.0,0.0,0.5552123785018921,4.0,0.0,1.0
380820,293.27685546875,297.1499938964844,293.1499938964844,0.0897303149104118,-2098.17236328125,304.1605224609375,0.6815358996391296,0.145789086818695,0.1336853355169296,293.4461975097656,297.1499938964844,293.1499938964844,0.1257990598678589,-2895.259765625,304.1806335449219,0.7451759576797485,0.1904824823141098,0.1841866672039032,293.2164001464844,297.1499938964844,293.1499938964844,0.3435322046279907,-4757.43017578125,304.15655517578125,0.978011429309845,0.4323084652423858,0.3032125830650329,293.1582336425781,297.1499938964844,293.1499938964844,0.3821779191493988,-7001.6044921875,304.1618957519531,0.9990000128746032,0.5073153972625732,0.4460668563842773,293.25164794921875,297.1499938964844,293.1499938964844,0.0121278204023838,-3404.17236328125,303.17047119140625,0.4586116969585418,0.050000000745058,0.2349149733781814,291.1768798828125,291.1499938964844,260.9944152832031,260.2797546386719,279.28692626953125,293.3595886230469,291.1762390136719,1.0,0.32774218916893,0.8177487850189209,0.8177487850189209,1.0,1.0,-1.5627371072769165,0.6796994209289551,0.8830376863479614,0.3131372630596161,0.0,0.0,0.6626505851745605,44.55720520019531,46.0,-24.47191619873047,-18681.20703125,401.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1747741699219,310.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,24579.060546875,24480.0,0.0,0.0,0.4249968230724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978713154792786,0.8978817462921143,-1.04540204119985e-05,0.0,0.0004313177487347,0.0,0.0,111.3773422241211,0.0,0.0,0.0,0.5515462756156921,4.0,0.0,1.0
380880,293.27685546875,297.1499938964844,293.1499938964844,0.0897303149104118,-2098.17236328125,304.1605224609375,0.6815358996391296,0.145789086818695,0.1336853355169296,293.4461975097656,297.1499938964844,293.1499938964844,0.1257990598678589,-2895.259765625,304.1806335449219,0.7451759576797485,0.1904824823141098,0.1841866672039032,293.2164001464844,297.1499938964844,293.1499938964844,0.3435322046279907,-4757.43017578125,304.15655517578125,0.978011429309845,0.4323084652423858,0.3032125830650329,293.1582336425781,297.1499938964844,293.1499938964844,0.3821779191493988,-7001.6044921875,304.1618957519531,0.9990000128746032,0.5073153972625732,0.4460668563842773,293.25164794921875,297.1499938964844,293.1499938964844,0.0121278204023838,-3404.17236328125,303.17047119140625,0.4586116969585418,0.050000000745058,0.2349149733781814,291.1768798828125,291.1499938964844,260.9944152832031,260.2797546386719,279.28692626953125,293.3595886230469,291.1762390136719,1.0,0.32774218916893,0.8177487850189209,0.8177487850189209,1.0,1.0,-1.5627371072769165,0.6796994209289551,0.8830376863479614,0.3131372630596161,0.0,0.0,0.6626505851745605,44.55720520019531,46.0,-24.47191619873047,-18681.20703125,401.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1747741699219,310.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,24579.060546875,24480.0,0.0,0.0,0.4249968230724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978713154792786,0.8978817462921143,-1.04540204119985e-05,0.0,0.0004313177487347,0.0,0.0,111.3773422241211,0.0,0.0,0.0,0.5515462756156921,4.0,0.0,1.0
380940,293.2738342285156,297.1499938964844,293.1499938964844,0.0878925696015358,-2064.234375,304.1600646972656,0.6749120950698853,0.1431870013475418,0.1313729435205459,293.4463195800781,297.1499938964844,293.1499938964844,0.1199631094932556,-2787.29931640625,304.1801452636719,0.7338222861289978,0.1829530596733093,0.1771171540021896,293.2164306640625,297.1499938964844,293.1499938964844,0.3423785269260406,-4745.09765625,304.1562805175781,0.9738337993621826,0.4306218326091766,0.3020775318145752,293.1645202636719,297.1499938964844,293.1499938964844,0.386850506067276,-7074.55908203125,304.150146484375,0.9990000128746032,0.5058497786521912,0.4505926072597503,293.2523193359375,297.1499938964844,293.1499938964844,0.012080161832273,-3400.4775390625,303.1322937011719,0.4561822712421417,0.050000000745058,0.2351183742284774,291.1619873046875,291.1499938964844,261.0703125,260.3394775390625,279.2924499511719,293.3578491210937,291.1605529785156,1.0,0.3280045688152313,0.8322722911834717,0.8322722911834717,1.0,1.0,-1.555787205696106,0.6779506206512451,0.8778365850448608,0.3129189610481262,0.0,0.0,0.661934494972229,45.51210784912109,49.0,-23.893285751342773,-18560.25,400.3891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0998840332031,310.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,24517.95703125,23400.0,0.0,0.0,0.4177726805210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927968740463257,0.8928072452545166,-1.03850234154379e-05,0.0,0.0004239861737005,0.0,0.0,109.89479064941406,0.0,0.0,0.0,0.5343945026397705,4.0,0.0,1.0
381000,293.2738342285156,297.1499938964844,293.1499938964844,0.0878925696015358,-2064.234375,304.1600646972656,0.6749120950698853,0.1431870013475418,0.1313729435205459,293.4463195800781,297.1499938964844,293.1499938964844,0.1199631094932556,-2787.29931640625,304.1801452636719,0.7338222861289978,0.1829530596733093,0.1771171540021896,293.2164306640625,297.1499938964844,293.1499938964844,0.3423785269260406,-4745.09765625,304.1562805175781,0.9738337993621826,0.4306218326091766,0.3020775318145752,293.1645202636719,297.1499938964844,293.1499938964844,0.386850506067276,-7074.55908203125,304.150146484375,0.9990000128746032,0.5058497786521912,0.4505926072597503,293.2523193359375,297.1499938964844,293.1499938964844,0.012080161832273,-3400.4775390625,303.1322937011719,0.4561822712421417,0.050000000745058,0.2351183742284774,291.1619873046875,291.1499938964844,261.0703125,260.3394775390625,279.2924499511719,293.3578491210937,291.1605529785156,1.0,0.3280045688152313,0.8322722911834717,0.8322722911834717,1.0,1.0,-1.555787205696106,0.6779506206512451,0.8778365850448608,0.3129189610481262,0.0,0.0,0.661934494972229,45.51210784912109,49.0,-23.893285751342773,-18560.25,400.3891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0998840332031,310.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,24517.95703125,23400.0,0.0,0.0,0.4177726805210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927968740463257,0.8928072452545166,-1.03850234154379e-05,0.0,0.0004239861737005,0.0,0.0,109.89479064941406,0.0,0.0,0.0,0.5343945026397705,4.0,0.0,1.0
381060,293.27081298828125,297.1499938964844,293.1499938964844,0.0863551273941993,-2036.38623046875,304.1593017578125,0.6676312685012817,0.140665590763092,0.1291475594043731,293.4464111328125,297.1499938964844,293.1499938964844,0.1144988238811492,-2685.754150390625,304.1792297363281,0.7215800285339355,0.1754311621189117,0.170070543885231,293.2164306640625,297.1499938964844,293.1499938964844,0.3421598076820373,-4743.697265625,304.1546325683594,0.9683507084846495,0.4289379417896271,0.300952285528183,293.1783447265625,297.1499938964844,293.1499938964844,0.3945358991622925,-7191.37353515625,304.1374206542969,0.9990000128746032,0.5026941895484924,0.4568487703800201,293.25347900390625,297.1499938964844,293.1499938964844,0.012067518197,-3405.607666015625,303.08966064453125,0.4529173076152801,0.050000000745058,0.2354026883840561,291.11529541015625,291.1499938964844,261.146240234375,260.3998718261719,279.2980041503906,293.3541564941406,291.1147155761719,1.0,0.3290247023105621,0.8473444581031799,0.8473444581031799,1.0,1.0,-1.551155924797058,0.6771541833877563,0.874001681804657,0.3131670653820038,0.0,0.0,0.6699927449226379,46.94373321533203,52.0,-40.94268798828125,-18423.841796875,401.7074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9803771972656,310.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,23327.78125,23400.0,0.0,0.0,0.4113827049732208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864220976829529,0.8864321708679199,-1.0046991519629955e-05,0.0,0.0004175011708866,0.0,0.0,106.02880859375,0.0,0.0,0.0,0.5428469777107239,4.0,0.0,1.0
381120,293.27081298828125,297.1499938964844,293.1499938964844,0.0863551273941993,-2036.38623046875,304.1593017578125,0.6676312685012817,0.140665590763092,0.1291475594043731,293.4464111328125,297.1499938964844,293.1499938964844,0.1144988238811492,-2685.754150390625,304.1792297363281,0.7215800285339355,0.1754311621189117,0.170070543885231,293.2164306640625,297.1499938964844,293.1499938964844,0.3421598076820373,-4743.697265625,304.1546325683594,0.9683507084846495,0.4289379417896271,0.300952285528183,293.1783447265625,297.1499938964844,293.1499938964844,0.3945358991622925,-7191.37353515625,304.1374206542969,0.9990000128746032,0.5026941895484924,0.4568487703800201,293.25347900390625,297.1499938964844,293.1499938964844,0.012067518197,-3405.607666015625,303.08966064453125,0.4529173076152801,0.050000000745058,0.2354026883840561,291.11529541015625,291.1499938964844,261.146240234375,260.3998718261719,279.2980041503906,293.3541564941406,291.1147155761719,1.0,0.3290247023105621,0.8473444581031799,0.8473444581031799,1.0,1.0,-1.551155924797058,0.6771541833877563,0.874001681804657,0.3131670653820038,0.0,0.0,0.6699927449226379,46.94373321533203,52.0,-40.94268798828125,-18423.841796875,401.7074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9803771972656,310.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,23327.78125,23400.0,0.0,0.0,0.4113827049732208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864220976829529,0.8864321708679199,-1.0046991519629955e-05,0.0,0.0004175011708866,0.0,0.0,106.02880859375,0.0,0.0,0.0,0.5428469777107239,4.0,0.0,1.0
381180,293.2677307128906,297.1499938964844,293.1499938964844,0.0845730528235435,-2003.3704833984373,304.1591796875,0.6600320935249329,0.1382263600826263,0.1270084381103515,293.4464416503906,297.1499938964844,293.1499938964844,0.1086863353848457,-2575.694091796875,304.1791687011719,0.707807719707489,0.1679153591394424,0.1630422919988632,293.216552734375,297.1499938964844,293.1499938964844,0.3407377898693084,-4727.98046875,304.1554260253906,0.9617953896522522,0.4272289574146271,0.2998266816139221,293.1986999511719,297.1499938964844,293.1499938964844,0.4023898839950561,-7307.90283203125,304.1285400390625,0.9990000128746032,0.4978613257408142,0.4643968343734741,293.25518798828125,297.1499938964844,293.1499938964844,0.0120139233767986,-3400.208740234375,303.0485534667969,0.4491216242313385,0.050000000745058,0.2357508242130279,291.11053466796875,291.1499938964844,261.2221984863281,260.46099853515625,279.30487060546875,293.3507080078125,291.1097106933594,1.0,0.3306241929531097,0.8631626963615417,0.8631626963615417,1.0,1.0,-1.548277735710144,0.6770679950714111,0.8712096810340881,0.3137587606906891,0.0,0.0,0.6754900813102722,48.74951934814453,55.0,-19.0507926940918,-18381.857421875,404.93450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7776184082031,309.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23268.126953125,23400.0,0.0,0.0,0.4064735472202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900184690952301,0.9001948833465576,-1.018281272990862e-05,0.0,0.0004125189734622,0.0,0.0,109.5873565673828,0.0,0.0,0.0,0.5484132170677185,4.0,0.0,1.0
381240,293.2677307128906,297.1499938964844,293.1499938964844,0.0845730528235435,-2003.3704833984373,304.1591796875,0.6600320935249329,0.1382263600826263,0.1270084381103515,293.4464416503906,297.1499938964844,293.1499938964844,0.1086863353848457,-2575.694091796875,304.1791687011719,0.707807719707489,0.1679153591394424,0.1630422919988632,293.216552734375,297.1499938964844,293.1499938964844,0.3407377898693084,-4727.98046875,304.1554260253906,0.9617953896522522,0.4272289574146271,0.2998266816139221,293.1986999511719,297.1499938964844,293.1499938964844,0.4023898839950561,-7307.90283203125,304.1285400390625,0.9990000128746032,0.4978613257408142,0.4643968343734741,293.25518798828125,297.1499938964844,293.1499938964844,0.0120139233767986,-3400.208740234375,303.0485534667969,0.4491216242313385,0.050000000745058,0.2357508242130279,291.11053466796875,291.1499938964844,261.2221984863281,260.46099853515625,279.30487060546875,293.3507080078125,291.1097106933594,1.0,0.3306241929531097,0.8631626963615417,0.8631626963615417,1.0,1.0,-1.548277735710144,0.6770679950714111,0.8712096810340881,0.3137587606906891,0.0,0.0,0.6754900813102722,48.74951934814453,55.0,-19.0507926940918,-18381.857421875,404.93450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7776184082031,309.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23268.126953125,23400.0,0.0,0.0,0.4064735472202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900184690952301,0.9001948833465576,-1.018281272990862e-05,0.0,0.0004125189734622,0.0,0.0,109.5873565673828,0.0,0.0,0.0,0.5484132170677185,4.0,0.0,1.0
381300,293.26617431640625,297.1499938964844,293.1499938964844,0.0837274715304374,-1987.7724609375,304.1590270996094,0.6561706066131592,0.1370430588722229,0.1259734332561493,293.4464416503906,297.1499938964844,293.1499938964844,0.1058315560221672,-2521.227294921875,304.1790466308594,0.7001649737358093,0.1641622632741928,0.1595359891653061,293.2166442871094,297.1499938964844,293.1499938964844,0.3400900065898895,-4720.8984375,304.1556396484375,0.9581313729286194,0.4263675808906555,0.2992606163024902,293.2109375,297.1499938964844,293.1499938964844,0.4067224562168121,-7371.58984375,304.12457275390625,0.9990000128746032,0.4948419332504272,0.468410462141037,293.2562255859375,297.1499938964844,293.1499938964844,0.0119902538135647,-3398.2998046875,303.0270690917969,0.4470683634281158,0.050000000745058,0.2359478324651718,291.1054992675781,291.1499938964844,261.2601928710937,260.49188232421875,279.3173217773437,293.34967041015625,291.10498046875,1.0,0.3315914869308471,0.8648503422737122,0.8648503422737122,1.0,1.0,-1.5471937656402588,0.6767168641090393,0.8704769015312195,0.3136850893497467,0.0,0.0,0.6789712309837341,49.78182601928711,55.0,-15.056249618530272,-18351.958984375,407.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6553649902344,309.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,23245.427734375,22320.0,0.0,0.0,0.4045630395412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080075025558472,0.9080177545547484,-1.0263574949931352e-05,0.0,0.0004105800762772,0.0,0.0,111.67101287841795,0.0,0.0,0.0,0.5367111563682556,4.0,0.0,1.0
381360,293.2645263671875,297.1499938964844,293.1499938964844,0.0830330774188041,-1975.236083984375,304.1586608886719,0.6513287425041199,0.1358973830938339,0.124990664422512,293.4463195800781,297.1499938964844,293.1499938964844,0.1031497567892074,-2470.063232421875,304.1786499023437,0.6912084817886353,0.160427376627922,0.1560640484094619,293.2166748046875,297.1499938964844,293.1499938964844,0.3399023711681366,-4719.28759765625,304.1549377441406,0.952637255191803,0.425518661737442,0.298715740442276,293.22235107421875,297.1499938964844,293.1499938964844,0.4070815742015838,-7374.47021484375,304.12872314453125,0.9961371421813964,0.49182790517807,0.4676987826824188,293.2572326660156,297.1499938964844,293.1499938964844,0.0119903106242418,-3401.906005859375,303.004150390625,0.4439020156860351,0.050000000745058,0.2362648844718933,291.0865783691406,291.1499938964844,261.29815673828125,260.52294921875,279.3389892578125,293.3497619628906,291.0837097167969,1.0,0.332485020160675,0.864424467086792,0.864424467086792,1.0,1.0,-1.5407534837722778,0.6736435294151306,0.8671098947525024,0.3120943903923034,0.0,0.0,0.6849097013473511,51.35631561279297,58.0,-34.66704559326172,-18194.123046875,407.7610473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417175292969,309.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,22329.271484375,22320.0,0.0,0.0,0.4028045833110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006087183952332,0.9006187319755554,-9.975127795769367e-06,0.0,0.0004087954293936,0.0,0.0,107.96852111816406,0.0,0.0,0.0,0.5452569723129272,4.0,0.0,1.0
381420,293.26129150390625,297.1499938964844,293.1499938964844,0.0812328979372978,-1941.5771484375,304.1587829589844,0.6419504880905151,0.1336470991373062,0.1230953186750412,293.44610595703125,297.1499938964844,293.1499938964844,0.0973008349537849,-2356.216552734375,304.1788635253906,0.6732053756713867,0.1529645770788192,0.149153858423233,293.2168884277344,297.1499938964844,293.1499938964844,0.3376682698726654,-4693.91259765625,304.1570739746094,0.9411048889160156,0.4237858653068542,0.2976306676864624,293.2335205078125,297.1499938964844,293.1499938964844,0.4024487435817718,-7301.15087890625,304.14337158203125,0.9862149953842164,0.4877076745033264,0.463431566953659,293.25933837890625,297.1499938964844,293.1499938964844,0.0119310282170772,-3392.960693359375,302.9630126953125,0.4376837611198425,0.050000000745058,0.2369405925273895,291.1089172363281,291.1499938964844,261.3741149902344,260.5857849121094,279.3846740722656,293.35076904296875,291.1116943359375,1.0,0.334099143743515,0.8635727167129517,0.8635727167129517,1.0,1.0,-1.524546504020691,0.6659919619560242,0.8585545420646667,0.3079148530960083,0.0,0.0,0.6896631717681885,54.66152572631836,61.0,23.30967330932617,-18049.78515625,407.7519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3214416503906,309.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.1875,22320.0,0.0,0.0,0.3998836278915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917568862438202,0.9175789952278136,-1.0134321200894192e-05,0.0,0.0004058310296386,0.0,0.0,112.35369873046876,0.0,0.0,0.0,0.551849365234375,4.0,0.0,1.0
381480,293.26129150390625,297.1499938964844,293.1499938964844,0.0812328979372978,-1941.5771484375,304.1587829589844,0.6419504880905151,0.1336470991373062,0.1230953186750412,293.44610595703125,297.1499938964844,293.1499938964844,0.0973008349537849,-2356.216552734375,304.1788635253906,0.6732053756713867,0.1529645770788192,0.149153858423233,293.2168884277344,297.1499938964844,293.1499938964844,0.3376682698726654,-4693.91259765625,304.1570739746094,0.9411048889160156,0.4237858653068542,0.2976306676864624,293.2335205078125,297.1499938964844,293.1499938964844,0.4024487435817718,-7301.15087890625,304.14337158203125,0.9862149953842164,0.4877076745033264,0.463431566953659,293.25933837890625,297.1499938964844,293.1499938964844,0.0119310282170772,-3392.960693359375,302.9630126953125,0.4376837611198425,0.050000000745058,0.2369405925273895,291.1089172363281,291.1499938964844,261.3741149902344,260.5857849121094,279.3846740722656,293.35076904296875,291.1116943359375,1.0,0.334099143743515,0.8635727167129517,0.8635727167129517,1.0,1.0,-1.524546504020691,0.6659919619560242,0.8585545420646667,0.3079148530960083,0.0,0.0,0.6896631717681885,54.66152572631836,61.0,23.30967330932617,-18049.78515625,407.7519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3214416503906,309.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.1875,22320.0,0.0,0.0,0.3998836278915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917568862438202,0.9175789952278136,-1.0134321200894192e-05,0.0,0.0004058310296386,0.0,0.0,112.35369873046876,0.0,0.0,0.0,0.551849365234375,4.0,0.0,1.0
381540,293.2581787109375,297.1499938964844,293.1499938964844,0.0794566348195076,-1908.478515625,304.1588134765625,0.6336982250213623,0.131457895040512,0.1212389394640922,293.44580078125,297.1499938964844,293.1499938964844,0.0915132984519004,-2242.64306640625,304.1788635253906,0.6564140915870667,0.1455279737710952,0.142248049378395,293.21728515625,297.1499938964844,293.1499938964844,0.3353048861026764,-4667.2919921875,304.1586303710937,0.9305145740509032,0.4220105111598968,0.2965003252029419,293.2374267578125,297.1499938964844,293.1499938964844,0.3989223539829254,-7246.73974609375,304.1513061523437,0.9771507382392884,0.4847874045372009,0.4606213569641113,293.26141357421875,297.1499938964844,293.1499938964844,0.0118636945262551,-3382.53125,302.9217529296875,0.4324890375137329,0.050000000745058,0.2375683784484863,291.1354675292969,291.1499938964844,261.45001220703125,260.6495361328125,279.428955078125,293.351318359375,291.1372375488281,1.0,0.3356813490390777,0.8627209067344666,0.8627209067344666,1.0,1.0,-1.510049819946289,0.6591463088989258,0.8509035706520081,0.3041874468326568,0.0,0.0,0.6896864175796509,57.74626922607422,64.0,30.887435913085938,-17849.35546875,408.0298461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12957763671875,309.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22293.66015625,21240.0,0.0,0.0,0.3975145220756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207435250282288,0.9207537174224854,-1.0189767635893077e-05,0.0,0.0004034267039969,0.0,0.0,113.40040588378906,0.0,0.0,0.0,0.5383315682411194,4.0,0.0,1.0
381600,293.2581787109375,297.1499938964844,293.1499938964844,0.0794566348195076,-1908.478515625,304.1588134765625,0.6336982250213623,0.131457895040512,0.1212389394640922,293.44580078125,297.1499938964844,293.1499938964844,0.0915132984519004,-2242.64306640625,304.1788635253906,0.6564140915870667,0.1455279737710952,0.142248049378395,293.21728515625,297.1499938964844,293.1499938964844,0.3353048861026764,-4667.2919921875,304.1586303710937,0.9305145740509032,0.4220105111598968,0.2965003252029419,293.2374267578125,297.1499938964844,293.1499938964844,0.3989223539829254,-7246.73974609375,304.1513061523437,0.9771507382392884,0.4847874045372009,0.4606213569641113,293.26141357421875,297.1499938964844,293.1499938964844,0.0118636945262551,-3382.53125,302.9217529296875,0.4324890375137329,0.050000000745058,0.2375683784484863,291.1354675292969,291.1499938964844,261.45001220703125,260.6495361328125,279.428955078125,293.351318359375,291.1372375488281,1.0,0.3356813490390777,0.8627209067344666,0.8627209067344666,1.0,1.0,-1.510049819946289,0.6591463088989258,0.8509035706520081,0.3041874468326568,0.0,0.0,0.6896864175796509,57.74626922607422,64.0,30.887435913085938,-17849.35546875,408.0298461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12957763671875,309.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22293.66015625,21240.0,0.0,0.0,0.3975145220756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207435250282288,0.9207537174224854,-1.0189767635893077e-05,0.0,0.0004034267039969,0.0,0.0,113.40040588378906,0.0,0.0,0.0,0.5383315682411194,4.0,0.0,1.0
