time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381660,293.2550048828125,297.1499938964844,293.1499938964844,0.0779948011040687,-1881.8193359375,304.1583251953125,0.6261268854141235,0.1293625086545944,0.1194570586085319,293.4451904296875,297.1499938964844,293.1499938964844,0.0860583409667015,-2136.065185546875,304.1783752441406,0.6407970786094666,0.1381522566080093,0.1353882849216461,293.2175598144531,297.1499938964844,293.1499938964844,0.3339665234088897,-4652.90380859375,304.15802001953125,0.9206454753875732,0.4202507734298706,0.2953702807426452,293.2387084960937,297.1499938964844,293.1499938964844,0.3969989418983459,-7218.06005859375,304.1540832519531,0.9683312773704528,0.4823082387447357,0.4583453834056854,293.2633361816406,297.1499938964844,293.1499938964844,0.0118300542235374,-3381.13818359375,302.8766784667969,0.427920788526535,0.050000000745058,0.2381778955459594,291.1254272460937,291.1499938964844,261.5260314941406,260.71392822265625,279.4725646972656,293.3518371582031,291.12725830078125,1.0,0.3372645080089569,0.8620685935020447,0.8620685935020447,1.0,1.0,-1.496317982673645,0.6526787877082825,0.8436391353607178,0.3006787896156311,0.0,0.0,0.6937866806983948,60.750396728515625,67.0,8.636601448059082,-17594.255859375,408.4613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0096130371094,309.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21246.79296875,21240.0,0.0,0.0,0.3950504958629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067440032958984,0.9067537784576416,-9.79766082309652e-06,0.0,0.0004009260155726,0.0,0.0,107.61065673828124,0.0,0.0,0.0,0.5436752438545227,4.0,0.0,1.0
381720,293.2550048828125,297.1499938964844,293.1499938964844,0.0779948011040687,-1881.8193359375,304.1583251953125,0.6261268854141235,0.1293625086545944,0.1194570586085319,293.4451904296875,297.1499938964844,293.1499938964844,0.0860583409667015,-2136.065185546875,304.1783752441406,0.6407970786094666,0.1381522566080093,0.1353882849216461,293.2175598144531,297.1499938964844,293.1499938964844,0.3339665234088897,-4652.90380859375,304.15802001953125,0.9206454753875732,0.4202507734298706,0.2953702807426452,293.2387084960937,297.1499938964844,293.1499938964844,0.3969989418983459,-7218.06005859375,304.1540832519531,0.9683312773704528,0.4823082387447357,0.4583453834056854,293.2633361816406,297.1499938964844,293.1499938964844,0.0118300542235374,-3381.13818359375,302.8766784667969,0.427920788526535,0.050000000745058,0.2381778955459594,291.1254272460937,291.1499938964844,261.5260314941406,260.71392822265625,279.4725646972656,293.3518371582031,291.12725830078125,1.0,0.3372645080089569,0.8620685935020447,0.8620685935020447,1.0,1.0,-1.496317982673645,0.6526787877082825,0.8436391353607178,0.3006787896156311,0.0,0.0,0.6937866806983948,60.750396728515625,67.0,8.636601448059082,-17594.255859375,408.4613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0096130371094,309.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21246.79296875,21240.0,0.0,0.0,0.3950504958629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067440032958984,0.9067537784576416,-9.79766082309652e-06,0.0,0.0004009260155726,0.0,0.0,107.61065673828124,0.0,0.0,0.0,0.5436752438545227,4.0,0.0,1.0
381780,293.2518005371094,297.1499938964844,293.1499938964844,0.0763299390673637,-1850.9677734375,304.1583251953125,0.6188961863517761,0.1273527294397354,0.1177547201514244,293.4443054199219,297.1499938964844,293.1499938964844,0.0803505778312683,-2024.48974609375,304.17840576171875,0.6260780692100525,0.130852535367012,0.1285950392484665,293.21783447265625,297.1499938964844,293.1499938964844,0.3315387666225433,-4625.54052734375,304.1593933105469,0.9115275144577026,0.4184864461421966,0.2942426800727844,293.2391052246094,297.1499938964844,293.1499938964844,0.393903523683548,-7171.71728515625,304.1578369140625,0.9595418572425842,0.4799802601337433,0.4562646746635437,293.2651672363281,297.1499938964844,293.1499938964844,0.0117583535611629,-3369.547607421875,302.8351745605469,0.4238103926181793,0.050000000745058,0.2387804836034774,291.1536865234375,291.1499938964844,261.6024169921875,260.7785949707031,279.51580810546875,293.3520202636719,291.1556701660156,1.0,0.338860422372818,0.861416220664978,0.861416220664978,1.0,1.0,-1.4829907417297363,0.6464070081710815,0.8365837335586548,0.2972817718982696,0.0,0.0,0.6913903951644897,63.727577209472656,70.0,29.179094314575195,-17427.87109375,408.9930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9146728515625,309.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21278.2265625,21240.0,0.0,0.0,0.3927610516548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054481387138368,0.9054579138755798,-9.79050946625648e-06,0.0,0.0003986025403719,0.0,0.0,107.32093048095705,0.0,0.0,0.0,0.5429489612579346,4.0,0.0,1.0
381840,293.2518005371094,297.1499938964844,293.1499938964844,0.0763299390673637,-1850.9677734375,304.1583251953125,0.6188961863517761,0.1273527294397354,0.1177547201514244,293.4443054199219,297.1499938964844,293.1499938964844,0.0803505778312683,-2024.48974609375,304.17840576171875,0.6260780692100525,0.130852535367012,0.1285950392484665,293.21783447265625,297.1499938964844,293.1499938964844,0.3315387666225433,-4625.54052734375,304.1593933105469,0.9115275144577026,0.4184864461421966,0.2942426800727844,293.2391052246094,297.1499938964844,293.1499938964844,0.393903523683548,-7171.71728515625,304.1578369140625,0.9595418572425842,0.4799802601337433,0.4562646746635437,293.2651672363281,297.1499938964844,293.1499938964844,0.0117583535611629,-3369.547607421875,302.8351745605469,0.4238103926181793,0.050000000745058,0.2387804836034774,291.1536865234375,291.1499938964844,261.6024169921875,260.7785949707031,279.51580810546875,293.3520202636719,291.1556701660156,1.0,0.338860422372818,0.861416220664978,0.861416220664978,1.0,1.0,-1.4829907417297363,0.6464070081710815,0.8365837335586548,0.2972817718982696,0.0,0.0,0.6913903951644897,63.727577209472656,70.0,29.179094314575195,-17427.87109375,408.9930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9146728515625,309.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21278.2265625,21240.0,0.0,0.0,0.3927610516548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054481387138368,0.9054579138755798,-9.79050946625648e-06,0.0,0.0003986025403719,0.0,0.0,107.32093048095705,0.0,0.0,0.0,0.5429489612579346,4.0,0.0,1.0
381900,293.2502136230469,297.1499938964844,293.1499938964844,0.0755393728613853,-1836.40380859375,304.1582336425781,0.6152969002723694,0.1263768970966339,0.1169298663735389,293.4437561035156,297.1499938964844,293.1499938964844,0.0775269642472267,-1969.773193359375,304.1783752441406,0.6187167167663574,0.1272359788417816,0.1252277642488479,293.21795654296875,297.1499938964844,293.1499938964844,0.3303984701633453,-4612.7783203125,304.1597595214844,0.9072911143302916,0.4176027774810791,0.2936762869358063,293.2391662597656,297.1499938964844,293.1499938964844,0.3924541473388672,-7150.2861328125,304.1590576171875,0.9551413655281068,0.4788419902324676,0.4552525579929352,293.2660217285156,297.1499938964844,293.1499938964844,0.0117250327020883,-3364.427490234375,302.8140869140625,0.421897143125534,0.050000000745058,0.2390807569026947,291.1650695800781,291.1499938964844,261.6407165527344,260.8110046386719,279.5373840332031,293.3520202636719,291.1667785644531,1.0,0.3396637737751007,0.8610900044441223,0.8610900044441223,1.0,1.0,-1.4764235019683838,0.6433184742927551,0.8331050276756287,0.2956104576587677,0.0,0.0,0.689240038394928,65.21331787109375,70.0,29.78793716430664,-17333.751953125,409.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798522949219,309.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,21311.892578125,20160.0,0.0,0.0,0.3916161656379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015754461288452,0.9015851616859436,-9.755627615959384e-06,0.0,0.0003974406281486,0.0,0.0,106.3476333618164,0.0,0.0,0.0,0.5263245105743408,4.0,0.0,1.0
381960,293.24859619140625,297.1499938964844,293.1499938964844,0.0749159082770347,-1825.251220703125,304.1578674316406,0.6116480231285095,0.1254204511642456,0.1161220446228981,293.4430847167969,297.1499938964844,293.1499938964844,0.0748597830533981,-1918.785400390625,304.1780700683594,0.6109464764595032,0.1236454993486404,0.121883288025856,293.2180480957031,297.1499938964844,293.1499938964844,0.3298897445201874,-4607.58740234375,304.15887451171875,0.90330970287323,0.416724294424057,0.2931109368801117,293.2391052246094,297.1499938964844,293.1499938964844,0.3917514681816101,-7140.58935546875,304.1586303710937,0.9507492780685424,0.4777210652828216,0.4542548358440399,293.266845703125,297.1499938964844,293.1499938964844,0.0117114624008536,-3364.8828125,302.7908020019531,0.4200690984725952,0.050000000745058,0.2393804341554641,291.156005859375,291.1499938964844,261.6791076660156,260.8434753417969,279.5588684082031,293.3519592285156,291.1529846191406,1.0,0.340471088886261,0.860781729221344,0.860781729221344,1.0,1.0,-1.4699219465255735,0.6402633786201477,0.829658567905426,0.2939588129520416,0.0,0.0,0.6894978880882263,66.69770812988281,73.0,-5.985921859741211,-17148.83984375,409.5972290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.868896484375,309.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,20448.748046875,20160.0,0.0,0.0,0.3902809917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795674443244934,0.8795767426490784,-9.32238981476985e-06,0.0,0.0003960855829063,0.0,0.0,99.0449676513672,0.0,0.0,0.0,0.5286064743995667,4.0,0.0,1.0
382020,293.2454528808594,297.1499938964844,293.1499938964844,0.0734735205769538,-1798.91796875,304.1576843261719,0.6042848229408264,0.1235643699765205,0.1145580410957336,293.4415588378906,297.1499938964844,293.1499938964844,0.0692759528756141,-1812.75634765625,304.17803955078125,0.5941141843795776,0.1165269166231155,0.1152584478259086,293.2181396484375,297.1499938964844,293.1499938964844,0.3279317617416382,-4585.75927734375,304.1592712402344,0.8958523869514465,0.4149785041809082,0.2919923961162567,293.2388610839844,297.1499938964844,293.1499938964844,0.3892485797405243,-7103.90625,304.1600341796875,0.9420410990715028,0.4755178391933441,0.4523052871227264,293.2684020996094,297.1499938964844,293.1499938964844,0.0116556417196989,-3357.30126953125,302.7470703125,0.4166426658630371,0.050000000745058,0.2399782389402389,291.1659851074219,291.1499938964844,261.75604248046875,260.9085998535156,279.6016845703125,293.3516845703125,291.1683654785156,1.0,0.3420986533164978,0.8601651191711426,0.8601651191711426,1.0,1.0,-1.457125902175903,0.6342541575431824,0.8228716850280762,0.290714293718338,0.0,0.0,0.6874446868896484,69.66370391845703,76.0,20.993915557861328,-17013.529296875,410.2869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8645935058594,309.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20246.412109375,20160.0,0.0,0.0,0.3874584138393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748345971107483,0.8748438358306885,-9.22620984056266e-06,0.0,0.0003932210383936,0.0,0.0,97.48543548583984,0.0,0.0,0.0,0.5259119868278503,4.0,0.0,1.0
382080,293.2454528808594,297.1499938964844,293.1499938964844,0.0734735205769538,-1798.91796875,304.1576843261719,0.6042848229408264,0.1235643699765205,0.1145580410957336,293.4415588378906,297.1499938964844,293.1499938964844,0.0692759528756141,-1812.75634765625,304.17803955078125,0.5941141843795776,0.1165269166231155,0.1152584478259086,293.2181396484375,297.1499938964844,293.1499938964844,0.3279317617416382,-4585.75927734375,304.1592712402344,0.8958523869514465,0.4149785041809082,0.2919923961162567,293.2388610839844,297.1499938964844,293.1499938964844,0.3892485797405243,-7103.90625,304.1600341796875,0.9420410990715028,0.4755178391933441,0.4523052871227264,293.2684020996094,297.1499938964844,293.1499938964844,0.0116556417196989,-3357.30126953125,302.7470703125,0.4166426658630371,0.050000000745058,0.2399782389402389,291.1659851074219,291.1499938964844,261.75604248046875,260.9085998535156,279.6016845703125,293.3516845703125,291.1683654785156,1.0,0.3420986533164978,0.8601651191711426,0.8601651191711426,1.0,1.0,-1.457125902175903,0.6342541575431824,0.8228716850280762,0.290714293718338,0.0,0.0,0.6874446868896484,69.66370391845703,76.0,20.993915557861328,-17013.529296875,410.2869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8645935058594,309.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20246.412109375,20160.0,0.0,0.0,0.3874584138393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748345971107483,0.8748438358306885,-9.22620984056266e-06,0.0,0.0003932210383936,0.0,0.0,97.48543548583984,0.0,0.0,0.0,0.5259119868278503,4.0,0.0,1.0
382140,293.2423095703125,297.1499938964844,293.1499938964844,0.0720123276114463,-1772.22119140625,304.15753173828125,0.597023069858551,0.1217809244990348,0.1130595430731773,293.4398803710937,297.1499938964844,293.1499938964844,0.0635833442211151,-1706.67626953125,304.1781921386719,0.5762212872505188,0.1094837188720703,0.108704924583435,293.2182922363281,297.1499938964844,293.1499938964844,0.3256562948226928,-4560.22607421875,304.1599426269531,0.8886967897415161,0.4132210910320282,0.2908671200275421,293.2385559082031,297.1499938964844,293.1499938964844,0.3863742649555206,-7061.7470703125,304.16143798828125,0.9334619641304016,0.4733256101608276,0.450370728969574,293.2698974609375,297.1499938964844,293.1499938964844,0.0115876151248812,-3346.5732421875,302.70458984375,0.4134730994701385,0.050000000745058,0.2405760884284973,291.189453125,291.1499938964844,261.833251953125,260.9739074707031,279.6444702148437,293.3513488769531,291.19097900390625,1.0,0.3437402248382568,0.8595485687255859,0.8595485687255859,1.0,1.0,-1.4445040225982666,0.62833172082901,0.8161722421646118,0.2875222861766815,0.0,0.0,0.6804999709129333,72.63522338867188,79.0,26.772993087768555,-16834.478515625,411.03314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8740234375,309.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,20308.5703125,19080.0,0.0,0.0,0.3844939768314361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611268401145935,0.8611359596252441,-9.095765562960878e-06,0.0,0.0003902124881278,0.0,0.0,94.19532012939452,0.0,0.0,0.0,0.5051096677780151,4.0,0.0,1.0
382200,293.2423095703125,297.1499938964844,293.1499938964844,0.0720123276114463,-1772.22119140625,304.15753173828125,0.597023069858551,0.1217809244990348,0.1130595430731773,293.4398803710937,297.1499938964844,293.1499938964844,0.0635833442211151,-1706.67626953125,304.1781921386719,0.5762212872505188,0.1094837188720703,0.108704924583435,293.2182922363281,297.1499938964844,293.1499938964844,0.3256562948226928,-4560.22607421875,304.1599426269531,0.8886967897415161,0.4132210910320282,0.2908671200275421,293.2385559082031,297.1499938964844,293.1499938964844,0.3863742649555206,-7061.7470703125,304.16143798828125,0.9334619641304016,0.4733256101608276,0.450370728969574,293.2698974609375,297.1499938964844,293.1499938964844,0.0115876151248812,-3346.5732421875,302.70458984375,0.4134730994701385,0.050000000745058,0.2405760884284973,291.189453125,291.1499938964844,261.833251953125,260.9739074707031,279.6444702148437,293.3513488769531,291.19097900390625,1.0,0.3437402248382568,0.8595485687255859,0.8595485687255859,1.0,1.0,-1.4445040225982666,0.62833172082901,0.8161722421646118,0.2875222861766815,0.0,0.0,0.6804999709129333,72.63522338867188,79.0,26.772993087768555,-16834.478515625,411.03314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8740234375,309.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,20308.5703125,19080.0,0.0,0.0,0.3844939768314361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611268401145935,0.8611359596252441,-9.095765562960878e-06,0.0,0.0003902124881278,0.0,0.0,94.19532012939452,0.0,0.0,0.0,0.5051096677780151,4.0,0.0,1.0
382260,293.2391967773437,297.1499938964844,293.1499938964844,0.0708754137158393,-1752.0596923828125,304.1569519042969,0.5899012088775635,0.1200723275542259,0.1116274297237396,293.43798828125,297.1499938964844,293.1499938964844,0.0580869913101196,-1607.10791015625,304.1779479980469,0.5576090216636658,0.1025234684348106,0.1022264957427978,293.2183532714844,297.1499938964844,293.1499938964844,0.3245264589786529,-4548.35595703125,304.1585693359375,0.8818566799163818,0.4114819169044494,0.2897487580776214,293.23809814453125,297.1499938964844,293.1499938964844,0.3848548531532287,-7040.720703125,304.16021728515625,0.9251454472541808,0.4711732566356659,0.448465347290039,293.27130126953125,297.1499938964844,293.1499938964844,0.0115568516775965,-3346.15771484375,302.6572570800781,0.4105226993560791,0.050000000745058,0.2411731481552124,291.1721496582031,291.1499938964844,261.91064453125,261.0393981933594,279.68707275390625,293.35089111328125,291.1733703613281,1.0,0.3453945219516754,0.8589618802070618,0.8589618802070618,1.0,1.0,-1.4320943355560305,0.6225155591964722,0.8095788359642029,0.2843946516513824,0.0,0.0,0.6787564754486084,75.60853576660156,82.0,-0.6739152073860168,-16584.93359375,411.8448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9344482421875,309.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.580078125,19080.0,0.0,0.0,0.3808800876140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8312196135520935,0.8312281966209412,-8.547795005142689e-06,0.0,0.0003865448816213,0.0,0.0,85.26681518554688,0.0,0.0,0.0,0.5034658908843994,4.0,0.0,1.0
382320,293.2391967773437,297.1499938964844,293.1499938964844,0.0708754137158393,-1752.0596923828125,304.1569519042969,0.5899012088775635,0.1200723275542259,0.1116274297237396,293.43798828125,297.1499938964844,293.1499938964844,0.0580869913101196,-1607.10791015625,304.1779479980469,0.5576090216636658,0.1025234684348106,0.1022264957427978,293.2183532714844,297.1499938964844,293.1499938964844,0.3245264589786529,-4548.35595703125,304.1585693359375,0.8818566799163818,0.4114819169044494,0.2897487580776214,293.23809814453125,297.1499938964844,293.1499938964844,0.3848548531532287,-7040.720703125,304.16021728515625,0.9251454472541808,0.4711732566356659,0.448465347290039,293.27130126953125,297.1499938964844,293.1499938964844,0.0115568516775965,-3346.15771484375,302.6572570800781,0.4105226993560791,0.050000000745058,0.2411731481552124,291.1721496582031,291.1499938964844,261.91064453125,261.0393981933594,279.68707275390625,293.35089111328125,291.1733703613281,1.0,0.3453945219516754,0.8589618802070618,0.8589618802070618,1.0,1.0,-1.4320943355560305,0.6225155591964722,0.8095788359642029,0.2843946516513824,0.0,0.0,0.6787564754486084,75.60853576660156,82.0,-0.6739152073860168,-16584.93359375,411.8448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9344482421875,309.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.580078125,19080.0,0.0,0.0,0.3808800876140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8312196135520935,0.8312281966209412,-8.547795005142689e-06,0.0,0.0003865448816213,0.0,0.0,85.26681518554688,0.0,0.0,0.0,0.5034658908843994,4.0,0.0,1.0
382380,293.2361145019531,297.1499938964844,293.1499938964844,0.0695241391658783,-1727.5511474609375,304.1568603515625,0.5829452276229858,0.1184362173080444,0.1102612540125846,293.4358825683594,297.1499938964844,293.1499938964844,0.0522939711809158,-1503.96728515625,304.17828369140625,0.538813054561615,0.0956553071737289,0.0958324000239372,293.2184143066406,297.1499938964844,293.1499938964844,0.3222925961017608,-4523.1640625,304.159423828125,0.8753184080123901,0.4097386300563812,0.2886346578598022,293.2376403808594,297.1499938964844,293.1499938964844,0.3820466995239258,-6999.4736328125,304.1614685058594,0.9172054529190063,0.4690335094928741,0.4465835094451904,293.2726135253906,297.1499938964844,293.1499938964844,0.0114888995885849,-3335.262939453125,302.6143493652344,0.4077504873275757,0.050000000745058,0.2417696565389633,291.1949157714844,291.1499938964844,261.9882202148437,261.10504150390625,279.72955322265625,293.3503112792969,291.19647216796875,1.0,0.3470607995986938,0.8583751916885376,0.8583751916885376,1.0,1.0,-1.4198980331420898,0.6168034076690674,0.8030946254730225,0.2813307344913482,0.0,0.0,0.6712585091590881,78.58473205566406,85.0,21.02729606628418,-16428.810546875,412.7238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9913024902344,309.1886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,19243.302734375,19080.0,0.0,0.0,0.3770586848258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174071907997131,0.8174155950546265,-8.409226211369969e-06,0.0,0.00038266662159,0.0,0.0,82.14703369140625,0.0,0.0,0.0,0.4973988831043243,4.0,0.0,1.0
382440,293.2361145019531,297.1499938964844,293.1499938964844,0.0695241391658783,-1727.5511474609375,304.1568603515625,0.5829452276229858,0.1184362173080444,0.1102612540125846,293.4358825683594,297.1499938964844,293.1499938964844,0.0522939711809158,-1503.96728515625,304.17828369140625,0.538813054561615,0.0956553071737289,0.0958324000239372,293.2184143066406,297.1499938964844,293.1499938964844,0.3222925961017608,-4523.1640625,304.159423828125,0.8753184080123901,0.4097386300563812,0.2886346578598022,293.2376403808594,297.1499938964844,293.1499938964844,0.3820466995239258,-6999.4736328125,304.1614685058594,0.9172054529190063,0.4690335094928741,0.4465835094451904,293.2726135253906,297.1499938964844,293.1499938964844,0.0114888995885849,-3335.262939453125,302.6143493652344,0.4077504873275757,0.050000000745058,0.2417696565389633,291.1949157714844,291.1499938964844,261.9882202148437,261.10504150390625,279.72955322265625,293.3503112792969,291.19647216796875,1.0,0.3470607995986938,0.8583751916885376,0.8583751916885376,1.0,1.0,-1.4198980331420898,0.6168034076690674,0.8030946254730225,0.2813307344913482,0.0,0.0,0.6712585091590881,78.58473205566406,85.0,21.02729606628418,-16428.810546875,412.7238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9913024902344,309.1886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,19243.302734375,19080.0,0.0,0.0,0.3770586848258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174071907997131,0.8174155950546265,-8.409226211369969e-06,0.0,0.00038266662159,0.0,0.0,82.14703369140625,0.0,0.0,0.0,0.4973988831043243,4.0,0.0,1.0
382500,293.2345886230469,297.1499938964844,293.1499938964844,0.0688924193382263,-1716.1796875,304.1567687988281,0.5795357823371887,0.1176453903317451,0.109602503478527,293.4347229003906,297.1499938964844,293.1499938964844,0.0494090653955936,-1453.4759521484375,304.17840576171875,0.5295616388320923,0.0922593101859092,0.0926702320575714,293.21844482421875,297.1499938964844,293.1499938964844,0.3212693333625793,-4511.7158203125,304.1595764160156,0.8721534013748169,0.4088650345802307,0.288074791431427,293.2374267578125,297.1499938964844,293.1499938964844,0.3807549476623535,-6980.66357421875,304.1617431640625,0.9134088158607484,0.4679666757583618,0.4456435143947601,293.27325439453125,297.1499938964844,293.1499938964844,0.0114575307816267,-3330.606689453125,302.5924377441406,0.4064186513423919,0.050000000745058,0.2420678883790969,291.20294189453125,291.1499938964844,262.0270690917969,261.137939453125,279.750732421875,293.3499755859375,291.2041015625,1.0,0.3478975594043731,0.8580818772315979,0.8580818772315979,1.0,1.0,-1.4138686656951904,0.6139810681343079,0.7998875975608826,0.2798198163509369,0.0,0.0,0.6669022440910339,80.07463073730469,85.0,20.641599655151367,-16336.2294921875,413.1840515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204162597656,309.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,19262.896484375,18000.0,0.0,0.0,0.3750547766685486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080632090568542,0.8080715537071228,-8.321426321344916e-06,0.0,0.0003806329041253,0.0,0.0,80.11902618408203,0.0,0.0,0.0,0.4784998893737793,4.0,0.0,1.0
382560,293.23309326171875,297.1499938964844,293.1499938964844,0.0684335306286811,-1708.2701416015625,304.1563720703125,0.5761757493019104,0.1168682798743248,0.1089591979980468,293.4335327148437,297.1499938964844,293.1499938964844,0.0466561652719974,-1406.0589599609375,304.17822265625,0.5205295085906982,0.0888901427388191,0.0895320624113082,293.21844482421875,297.1499938964844,293.1499938964844,0.3209220767021179,-4508.41259765625,304.1584167480469,0.8690606951713562,0.4079967439174652,0.2875160574913025,293.2371826171875,297.1499938964844,293.1499938964844,0.3802599310874939,-6974.3681640625,304.16046142578125,0.9097557067871094,0.4669091403484344,0.4447082877159118,293.2738647460937,297.1499938964844,293.1499938964844,0.0114469062536954,-3332.028076171875,302.5677490234375,0.4051178395748138,0.050000000745058,0.2423659116029739,291.18878173828125,291.1499938964844,262.0659484863281,261.1708374023437,279.771484375,293.3489685058594,291.18426513671875,1.0,0.3487365543842315,0.8578057885169983,0.8578057885169983,1.0,1.0,-1.4078935384750366,0.611186146736145,0.7967073321342468,0.2783262729644775,0.0,0.0,0.6654562950134277,81.5649185180664,88.0,-20.17673683166504,-16143.6708984375,413.66021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662841796875,309.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18386.6015625,18000.0,0.0,0.0,0.3728121221065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816205620765686,0.781628429889679,-7.867992280807812e-06,0.0,0.0003783568972721,0.0,0.0,73.09110260009766,0.0,0.0,0.0,0.4787651598453522,4.0,0.0,1.0
382620,293.2306823730469,297.1499938964844,293.1499938964844,0.0672608166933059,-1687.421630859375,304.1562194824219,0.5694494247436523,0.1152518764138221,0.1076438352465629,293.4308776855469,297.1499938964844,293.1499938964844,0.040976770222187,-1308.6231689453125,304.1783142089844,0.503382682800293,0.0822412148118019,0.08333770185709,293.2183837890625,297.1499938964844,293.1499938964844,0.3193123936653137,-4490.5439453125,304.1584167480469,0.8630911111831665,0.4062733054161072,0.2864121794700622,293.2366027832031,297.1499938964844,293.1499938964844,0.3782074451446533,-6944.69580078125,304.1605224609375,0.902957558631897,0.4648198783397674,0.4428687393665313,293.2750244140625,297.1499938964844,293.1499938964844,0.0113994600251317,-3326.5986328125,302.5215148925781,0.4025893807411194,0.050000000745058,0.242961972951889,291.1874694824219,291.1499938964844,262.143798828125,261.2367553710937,279.8111877441406,293.3438415527344,291.1893615722656,1.0,0.3504202365875244,0.8572536706924438,0.8572536706924438,1.0,1.0,-1.396060585975647,0.6056538820266724,0.7904067039489746,0.2753777503967285,0.0,0.0,0.6614224314689636,84.54916381835938,91.0,8.410423278808594,-16020.5654296875,414.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1500549316406,309.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18141.25,18000.0,0.0,0.0,0.3681300282478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710072994232178,0.7710150480270386,-7.712441401963588e-06,0.0,0.0003736051730811,0.0,0.0,70.54998016357422,0.0,0.0,0.0,0.4735123813152313,4.0,0.0,1.0
382680,293.2306823730469,297.1499938964844,293.1499938964844,0.0672608166933059,-1687.421630859375,304.1562194824219,0.5694494247436523,0.1152518764138221,0.1076438352465629,293.4308776855469,297.1499938964844,293.1499938964844,0.040976770222187,-1308.6231689453125,304.1783142089844,0.503382682800293,0.0822412148118019,0.08333770185709,293.2183837890625,297.1499938964844,293.1499938964844,0.3193123936653137,-4490.5439453125,304.1584167480469,0.8630911111831665,0.4062733054161072,0.2864121794700622,293.2366027832031,297.1499938964844,293.1499938964844,0.3782074451446533,-6944.69580078125,304.1605224609375,0.902957558631897,0.4648198783397674,0.4428687393665313,293.2750244140625,297.1499938964844,293.1499938964844,0.0113994600251317,-3326.5986328125,302.5215148925781,0.4025893807411194,0.050000000745058,0.242961972951889,291.1874694824219,291.1499938964844,262.143798828125,261.2367553710937,279.8111877441406,293.3438415527344,291.1893615722656,1.0,0.3504202365875244,0.8572536706924438,0.8572536706924438,1.0,1.0,-1.396060585975647,0.6056538820266724,0.7904067039489746,0.2753777503967285,0.0,0.0,0.6614224314689636,84.54916381835938,91.0,8.410423278808594,-16020.5654296875,414.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1500549316406,309.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18141.25,18000.0,0.0,0.0,0.3681300282478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710072994232178,0.7710150480270386,-7.712441401963588e-06,0.0,0.0003736051730811,0.0,0.0,70.54998016357422,0.0,0.0,0.0,0.4735123813152313,4.0,0.0,1.0
382740,293.2285461425781,297.1499938964844,293.1499938964844,0.0659828931093216,-1664.63037109375,304.1562805175781,0.5627727508544922,0.1136445328593254,0.1063107922673225,293.42791748046875,297.1499938964844,293.1499938964844,0.0353515855967998,-1211.8433837890625,304.17822265625,0.4870969951152801,0.0757232680916786,0.0772629827260971,293.2184143066406,297.1499938964844,293.1499938964844,0.3173240125179291,-4468.18896484375,304.1589050292969,0.8573742508888245,0.4045363664627075,0.2853009402751922,293.236083984375,297.1499938964844,293.1499938964844,0.3757183849811554,-6908.30859375,304.1611328125,0.8966383934020996,0.4627280235290527,0.4410302937030792,293.27618408203125,297.1499938964844,293.1499938964844,0.0113370902836322,-3317.254638671875,302.4771423339844,0.4001320600509643,0.050000000745058,0.2435579299926757,291.2027587890625,291.1499938964844,262.22174072265625,261.30279541015625,279.8510131835937,293.3389587402344,291.2035522460937,1.0,0.3521095812320709,0.8567014932632446,0.8567014932632446,1.0,1.0,-1.3843425512313845,0.6001788377761841,0.7841636538505554,0.2724693715572357,0.0,0.0,0.6532197594642639,87.53669738769531,94.0,14.344779014587402,-15846.19140625,415.6382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113037109375,309.1907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18170.806640625,18000.0,0.0,0.0,0.3633904755115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754173219203949,0.7541807889938354,-7.563214239780791e-06,0.0,0.0003687951248139,0.0,0.0,67.28602600097656,0.0,0.0,0.0,0.4665497541427612,4.0,0.0,1.0
382800,293.2285461425781,297.1499938964844,293.1499938964844,0.0659828931093216,-1664.63037109375,304.1562805175781,0.5627727508544922,0.1136445328593254,0.1063107922673225,293.42791748046875,297.1499938964844,293.1499938964844,0.0353515855967998,-1211.8433837890625,304.17822265625,0.4870969951152801,0.0757232680916786,0.0772629827260971,293.2184143066406,297.1499938964844,293.1499938964844,0.3173240125179291,-4468.18896484375,304.1589050292969,0.8573742508888245,0.4045363664627075,0.2853009402751922,293.236083984375,297.1499938964844,293.1499938964844,0.3757183849811554,-6908.30859375,304.1611328125,0.8966383934020996,0.4627280235290527,0.4410302937030792,293.27618408203125,297.1499938964844,293.1499938964844,0.0113370902836322,-3317.254638671875,302.4771423339844,0.4001320600509643,0.050000000745058,0.2435579299926757,291.2027587890625,291.1499938964844,262.22174072265625,261.30279541015625,279.8510131835937,293.3389587402344,291.2035522460937,1.0,0.3521095812320709,0.8567014932632446,0.8567014932632446,1.0,1.0,-1.3843425512313845,0.6001788377761841,0.7841636538505554,0.2724693715572357,0.0,0.0,0.6532197594642639,87.53669738769531,94.0,14.344779014587402,-15846.19140625,415.6382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113037109375,309.1907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18170.806640625,18000.0,0.0,0.0,0.3633904755115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754173219203949,0.7541807889938354,-7.563214239780791e-06,0.0,0.0003687951248139,0.0,0.0,67.28602600097656,0.0,0.0,0.0,0.4665497541427612,4.0,0.0,1.0
382860,293.2263488769531,297.1499938964844,293.1499938964844,0.0648000538349151,-1643.7506103515625,304.1561584472656,0.55632483959198,0.1121013835072517,0.1050277575850486,293.4245910644531,297.1499938964844,293.1499938964844,0.0300537254661321,-1118.1959228515625,304.1776428222656,0.468177318572998,0.0693591386079788,0.0713264346122741,293.2184143066406,297.1499938964844,293.1499938964844,0.3155707418918609,-4448.666015625,304.1588439941406,0.8519179224967957,0.4028029143810272,0.2841891348361969,293.2355651855469,297.1499938964844,293.1499938964844,0.3735156059265136,-6876.41748046875,304.1610717773437,0.8905453085899353,0.4606522619724273,0.4392025470733642,293.2772827148437,297.1499938964844,293.1499938964844,0.0112821888178586,-3309.994384765625,302.4313659667969,0.397723525762558,0.050000000745058,0.244151622056961,291.2091064453125,291.1499938964844,262.2997131347656,261.368896484375,279.8906555175781,293.3340759277344,291.2093811035156,1.0,0.3538078367710113,0.8561806082725525,0.8561806082725525,1.0,1.0,-1.3728598356246948,0.5948184728622437,0.7780413031578064,0.2696342170238495,0.0,0.0,0.6448560357093811,90.5180435180664,97.0,8.958420753479004,-15658.32421875,416.6869812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2628479003906,309.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.16015625,18000.0,0.0,0.0,0.3585236966609955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360253930091858,0.7360327839851379,-7.400879894703394e-06,0.0,0.0003638559719547,0.0,0.0,63.86075973510742,0.0,0.0,0.0,0.4591006934642792,4.0,0.0,1.0
382920,293.2263488769531,297.1499938964844,293.1499938964844,0.0648000538349151,-1643.7506103515625,304.1561584472656,0.55632483959198,0.1121013835072517,0.1050277575850486,293.4245910644531,297.1499938964844,293.1499938964844,0.0300537254661321,-1118.1959228515625,304.1776428222656,0.468177318572998,0.0693591386079788,0.0713264346122741,293.2184143066406,297.1499938964844,293.1499938964844,0.3155707418918609,-4448.666015625,304.1588439941406,0.8519179224967957,0.4028029143810272,0.2841891348361969,293.2355651855469,297.1499938964844,293.1499938964844,0.3735156059265136,-6876.41748046875,304.1610717773437,0.8905453085899353,0.4606522619724273,0.4392025470733642,293.2772827148437,297.1499938964844,293.1499938964844,0.0112821888178586,-3309.994384765625,302.4313659667969,0.397723525762558,0.050000000745058,0.244151622056961,291.2091064453125,291.1499938964844,262.2997131347656,261.368896484375,279.8906555175781,293.3340759277344,291.2093811035156,1.0,0.3538078367710113,0.8561806082725525,0.8561806082725525,1.0,1.0,-1.3728598356246948,0.5948184728622437,0.7780413031578064,0.2696342170238495,0.0,0.0,0.6448560357093811,90.5180435180664,97.0,8.958420753479004,-15658.32421875,416.6869812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2628479003906,309.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.16015625,18000.0,0.0,0.0,0.3585236966609955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360253930091858,0.7360327839851379,-7.400879894703394e-06,0.0,0.0003638559719547,0.0,0.0,63.86075973510742,0.0,0.0,0.0,0.4591006934642792,4.0,0.0,1.0
382980,293.2240295410156,297.1499938964844,293.1499938964844,0.06370659917593,-1624.6131591796875,304.1559143066406,0.5501640439033508,0.1106342226266861,0.1038107722997665,293.420654296875,297.1499938964844,293.1499938964844,0.0252244193106889,-1027.4710693359375,304.1764221191406,0.4427798092365265,0.0632021129131317,0.0655689090490341,293.2183837890625,297.1499938964844,293.1499938964844,0.3139802515506744,-4431.0625,304.1585388183594,0.8467141389846802,0.4010772407054901,0.2830818891525268,293.2350158691406,297.1499938964844,293.1499938964844,0.3715154528617859,-6847.63037109375,304.16070556640625,0.8846859335899353,0.458596795797348,0.4373928010463714,293.2783203125,297.1499938964844,293.1499938964844,0.0112316654995083,-3303.988525390625,302.3846435546875,0.3953381776809692,0.050000000745058,0.2447421997785568,291.2098388671875,291.1499938964844,262.3777160644531,261.4350891113281,279.9300842285156,293.3290100097656,291.20965576171875,1.0,0.3555199801921844,0.8556596636772156,0.8556596636772156,1.0,1.0,-1.3616946935653689,0.5896074175834656,0.7720872759819031,0.2668928503990173,0.0,0.0,0.6367793083190918,93.48997497558594,85.0,2.099369525909424,-15467.7490234375,417.82330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3055725097656,309.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18173.84765625,18000.0,0.0,0.0,0.3535526394844055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718073844909668,0.7180810570716858,-7.241165803861804e-06,0.0,0.0003588109684642,0.0,0.0,60.58269500732422,0.0,0.0,0.0,0.451782613992691,4.0,0.0,1.0
383040,293.2240295410156,297.1499938964844,293.1499938964844,0.06370659917593,-1624.6131591796875,304.1559143066406,0.5501640439033508,0.1106342226266861,0.1038107722997665,293.420654296875,297.1499938964844,293.1499938964844,0.0252244193106889,-1027.4710693359375,304.1764221191406,0.4427798092365265,0.0632021129131317,0.0655689090490341,293.2183837890625,297.1499938964844,293.1499938964844,0.3139802515506744,-4431.0625,304.1585388183594,0.8467141389846802,0.4010772407054901,0.2830818891525268,293.2350158691406,297.1499938964844,293.1499938964844,0.3715154528617859,-6847.63037109375,304.16070556640625,0.8846859335899353,0.458596795797348,0.4373928010463714,293.2783203125,297.1499938964844,293.1499938964844,0.0112316654995083,-3303.988525390625,302.3846435546875,0.3953381776809692,0.050000000745058,0.2447421997785568,291.2098388671875,291.1499938964844,262.3777160644531,261.4350891113281,279.9300842285156,293.3290100097656,291.20965576171875,1.0,0.3555199801921844,0.8556596636772156,0.8556596636772156,1.0,1.0,-1.3616946935653689,0.5896074175834656,0.7720872759819031,0.2668928503990173,0.0,0.0,0.6367793083190918,93.48997497558594,85.0,2.099369525909424,-15467.7490234375,417.82330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3055725097656,309.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18173.84765625,18000.0,0.0,0.0,0.3535526394844055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718073844909668,0.7180810570716858,-7.241165803861804e-06,0.0,0.0003588109684642,0.0,0.0,60.58269500732422,0.0,0.0,0.0,0.451782613992691,4.0,0.0,1.0
383100,293.2228088378906,297.1499938964844,293.1499938964844,0.0631301328539848,-1614.5614013671875,304.1558837890625,0.5490044951438904,0.1099392026662826,0.1031620427966117,293.4183959960937,297.1499938964844,293.1499938964844,0.0230256058275699,-982.8173217773438,304.1756286621094,0.4326812028884887,0.0602162890136241,0.0627023354172706,293.21832275390625,297.1499938964844,293.1499938964844,0.3131541013717651,-4421.8876953125,304.15850830078125,0.8464600443840027,0.4002250730991363,0.2824788391590118,293.23468017578125,297.1499938964844,293.1499938964844,0.3704929947853088,-6832.86376953125,304.16064453125,0.8843769431114197,0.4575829803943634,0.4364247620105743,293.2787780761719,297.1499938964844,293.1499938964844,0.0111839221790432,-3296.677001953125,302.3611755371094,0.3955291211605072,0.050000000745058,0.244695246219635,291.2090148925781,291.1499938964844,262.4167175292969,261.4682006835937,279.9501342773437,293.326416015625,291.2088623046875,1.0,0.3542714715003967,0.8553992509841919,0.8553992509841919,1.0,1.0,-1.3555333614349363,0.5867329835891724,0.7688003778457642,0.2653939127922058,0.0,0.0,0.632927656173706,93.14067840576172,85.0,0.2819717228412628,-15369.333984375,413.8377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3236083984375,309.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.748046875,18000.0,0.0,0.0,0.3510426878929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709509551525116,0.709516704082489,-7.165543138398789e-06,0.0,0.0003562637139111,0.0,0.0,59.05866241455078,0.0,0.0,0.0,0.448308378458023,4.0,0.0,1.0
383160,293.221435546875,297.1499938964844,293.1499938964844,0.0625385642051696,-1604.260009765625,304.1559143066406,0.5490888357162476,0.1092852130532264,0.102503202855587,293.4159851074219,297.1499938964844,293.1499938964844,0.0209423061460256,-938.0179443359376,304.1747436523437,0.4241813421249389,0.0572878755629062,0.0598480552434921,293.2181396484375,297.1499938964844,293.1499938964844,0.3122787773609161,-4412.125,304.1585388183594,0.8476949334144592,0.3993914127349853,0.2818524539470672,293.2342834472656,297.1499938964844,293.1499938964844,0.3694187104701996,-6817.27880859375,304.16064453125,0.8857340812683105,0.4565880596637726,0.4354260265827179,293.2791442871094,297.1499938964844,293.1499938964844,0.011121173389256,-3286.307861328125,302.3380126953125,0.396602988243103,0.050000000745058,0.2444298416376114,291.2088928222656,291.1499938964844,262.4557189941406,261.5013122558594,279.9703369140625,293.32373046875,291.2088623046875,1.0,0.3520901203155517,0.8551550507545471,0.8551550507545471,1.0,1.0,-1.349047064781189,0.5837115049362183,0.7653355002403259,0.2638177275657654,0.0,0.0,0.629018247127533,91.6205596923828,73.0,0.2128719091415405,-15268.76953125,407.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3398742675781,309.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.91796875,18000.0,0.0,0.0,0.3485160768032074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011038661003113,0.7011109590530396,-7.092673968145391e-06,0.0,0.0003536995209287,0.0,0.0,57.59389114379883,0.0,0.0,0.0,0.4449124336242676,4.0,0.0,1.0
383220,293.21856689453125,297.1499938964844,293.1499938964844,0.0613475441932678,-1583.5889892578125,304.1559143066406,0.5518932342529297,0.108055755496025,0.1011847704648971,293.4112548828125,297.1499938964844,293.1499938964844,0.0172029603272676,-848.660400390625,304.1727294921875,0.4099677801132202,0.0515118800103664,0.0541568733751773,293.2176513671875,297.1499938964844,293.1499938964844,0.3104703724384308,-4391.9111328125,304.1587219238281,0.8533508777618408,0.3977627456188202,0.2805644273757934,293.2333679199219,297.1499938964844,293.1499938964844,0.3672116100788116,-6785.18359375,304.1607666015625,0.8919771313667297,0.4546389579772949,0.4333823919296264,293.279541015625,297.1499938964844,293.1499938964844,0.0109692336991429,-3260.013671875,302.29254150390625,0.4004848599433899,0.050000000745058,0.2434735149145126,291.209228515625,291.1499938964844,262.53369140625,261.56756591796875,280.011474609375,293.3186950683594,291.2091979980469,1.0,0.3455047607421875,0.8546667695045471,0.8546667695045471,1.0,1.0,-1.335485816001892,0.5773962736129761,0.758089542388916,0.2605482339859009,0.0,0.0,0.6210975050926208,86.30184173583984,61.0,0.2666109204292297,-15060.2978515625,388.08306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3684387207031,309.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.650390625,18000.0,0.0,0.0,0.343412309885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842153072357178,0.6842222809791565,-6.950089300516993e-06,0.0,0.0003485198249109,0.0,0.0,54.74069213867188,0.0,0.0,0.0,0.4381629228591919,4.0,0.0,1.0
383280,293.21856689453125,297.1499938964844,293.1499938964844,0.0613475441932678,-1583.5889892578125,304.1559143066406,0.5518932342529297,0.108055755496025,0.1011847704648971,293.4112548828125,297.1499938964844,293.1499938964844,0.0172029603272676,-848.660400390625,304.1727294921875,0.4099677801132202,0.0515118800103664,0.0541568733751773,293.2176513671875,297.1499938964844,293.1499938964844,0.3104703724384308,-4391.9111328125,304.1587219238281,0.8533508777618408,0.3977627456188202,0.2805644273757934,293.2333679199219,297.1499938964844,293.1499938964844,0.3672116100788116,-6785.18359375,304.1607666015625,0.8919771313667297,0.4546389579772949,0.4333823919296264,293.279541015625,297.1499938964844,293.1499938964844,0.0109692336991429,-3260.013671875,302.29254150390625,0.4004848599433899,0.050000000745058,0.2434735149145126,291.209228515625,291.1499938964844,262.53369140625,261.56756591796875,280.011474609375,293.3186950683594,291.2091979980469,1.0,0.3455047607421875,0.8546667695045471,0.8546667695045471,1.0,1.0,-1.335485816001892,0.5773962736129761,0.758089542388916,0.2605482339859009,0.0,0.0,0.6210975050926208,86.30184173583984,61.0,0.2666109204292297,-15060.2978515625,388.08306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3684387207031,309.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.650390625,18000.0,0.0,0.0,0.343412309885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842153072357178,0.6842222809791565,-6.950089300516993e-06,0.0,0.0003485198249109,0.0,0.0,54.74069213867188,0.0,0.0,0.0,0.4381629228591919,4.0,0.0,1.0
383340,293.21551513671875,297.1499938964844,293.1499938964844,0.06016855686903,-1563.2586669921875,304.1559143066406,0.5579628944396973,0.1069375798106193,0.0998716130852699,293.40771484375,297.1499938964844,293.1499938964844,0.0151775358244776,-795.552734375,304.10870361328125,0.4064980745315552,0.050000000745058,0.0510543137788772,293.2170104980469,297.1499938964844,293.1499938964844,0.3086697459220886,-4371.8076171875,304.1587829589844,0.8631144762039185,0.3961789608001709,0.2792384922504425,293.2323303222656,297.1499938964844,293.1499938964844,0.3650246560573578,-6753.41015625,304.16082763671875,0.9026333093643188,0.4527377188205719,0.4312901496887207,293.2795104980469,297.1499938964844,293.1499938964844,0.0107936765998601,-3228.6728515625,302.2478332519531,0.4064192175865173,0.050000000745058,0.242071196436882,291.2077331542969,291.1499938964844,262.611572265625,261.63385009765625,280.0517883300781,293.31475830078125,291.2069396972656,1.0,0.3368001282215118,0.8541784286499023,0.8541784286499023,1.0,1.0,-1.324396014213562,0.572225034236908,0.752170979976654,0.2578941583633423,0.0,0.0,0.6134220957756042,78.64356994628906,49.0,-4.543577671051025,-14864.79296875,365.3831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3916015625,309.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.90625,18000.0,0.0,0.0,0.3382570147514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675564050674438,0.6675631999969482,-6.812043466197792e-06,0.0,0.0003432878875173,0.0,0.0,52.02647018432617,0.0,0.0,0.0,0.4315830171108246,4.0,0.0,1.0
