time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383400,293.21551513671875,297.1499938964844,293.1499938964844,0.06016855686903,-1563.2586669921875,304.1559143066406,0.5579628944396973,0.1069375798106193,0.0998716130852699,293.40771484375,297.1499938964844,293.1499938964844,0.0151775358244776,-795.552734375,304.10870361328125,0.4064980745315552,0.050000000745058,0.0510543137788772,293.2170104980469,297.1499938964844,293.1499938964844,0.3086697459220886,-4371.8076171875,304.1587829589844,0.8631144762039185,0.3961789608001709,0.2792384922504425,293.2323303222656,297.1499938964844,293.1499938964844,0.3650246560573578,-6753.41015625,304.16082763671875,0.9026333093643188,0.4527377188205719,0.4312901496887207,293.2795104980469,297.1499938964844,293.1499938964844,0.0107936765998601,-3228.6728515625,302.2478332519531,0.4064192175865173,0.050000000745058,0.242071196436882,291.2077331542969,291.1499938964844,262.611572265625,261.63385009765625,280.0517883300781,293.31475830078125,291.2069396972656,1.0,0.3368001282215118,0.8541784286499023,0.8541784286499023,1.0,1.0,-1.324396014213562,0.572225034236908,0.752170979976654,0.2578941583633423,0.0,0.0,0.6134220957756042,78.64356994628906,49.0,-4.543577671051025,-14864.79296875,365.3831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3916015625,309.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.90625,18000.0,0.0,0.0,0.3382570147514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675564050674438,0.6675631999969482,-6.812043466197792e-06,0.0,0.0003432878875173,0.0,0.0,52.02647018432617,0.0,0.0,0.0,0.4315830171108246,4.0,0.0,1.0
383460,293.21221923828125,297.1499938964844,293.1499938964844,0.0590892396867275,-1544.86279296875,304.1557312011719,0.5670072436332703,0.1059442237019538,0.0986157804727554,293.41082763671875,297.1499938964844,293.1499938964844,0.0146731734275817,-783.6634521484375,304.0059509277344,0.4144457578659057,0.050000000745058,0.0506775379180908,293.2161560058594,297.1499938964844,293.1499938964844,0.3071020841598511,-4354.49560546875,304.1584777832031,0.8767943382263184,0.394657164812088,0.2779087126255035,293.2311096191406,297.1499938964844,293.1499938964844,0.3631169199943542,-6725.97802734375,304.160400390625,0.9183093905448914,0.4509024918079376,0.4291959106922149,293.2791442871094,297.1499938964844,293.1499938964844,0.0106124756857752,-3196.303466796875,302.2026672363281,0.4144461452960968,0.050000000745058,0.2403929084539413,291.19708251953125,291.1499938964844,262.6893615722656,261.7001342773437,280.0923767089844,293.31475830078125,291.1961669921875,1.0,0.3267320692539215,0.8537437915802002,0.8537437915802002,1.0,1.0,-1.3163113594055176,0.5684326887130737,0.7478787302970886,0.2560180723667145,0.0,0.0,0.6078521013259888,69.5617446899414,37.0,-11.617179870605469,-14702.24609375,341.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3977966308594,309.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.072265625,18000.0,0.0,0.0,0.333209365606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541715860366821,0.654178261756897,-6.696510808978928e-06,0.0,0.0003381651476956,0.0,0.0,49.8778190612793,0.0,0.0,0.0,0.4262917339801788,4.0,0.0,1.0
383520,293.21221923828125,297.1499938964844,293.1499938964844,0.0590892396867275,-1544.86279296875,304.1557312011719,0.5670072436332703,0.1059442237019538,0.0986157804727554,293.41082763671875,297.1499938964844,293.1499938964844,0.0146731734275817,-783.6634521484375,304.0059509277344,0.4144457578659057,0.050000000745058,0.0506775379180908,293.2161560058594,297.1499938964844,293.1499938964844,0.3071020841598511,-4354.49560546875,304.1584777832031,0.8767943382263184,0.394657164812088,0.2779087126255035,293.2311096191406,297.1499938964844,293.1499938964844,0.3631169199943542,-6725.97802734375,304.160400390625,0.9183093905448914,0.4509024918079376,0.4291959106922149,293.2791442871094,297.1499938964844,293.1499938964844,0.0106124756857752,-3196.303466796875,302.2026672363281,0.4144461452960968,0.050000000745058,0.2403929084539413,291.19708251953125,291.1499938964844,262.6893615722656,261.7001342773437,280.0923767089844,293.31475830078125,291.1961669921875,1.0,0.3267320692539215,0.8537437915802002,0.8537437915802002,1.0,1.0,-1.3163113594055176,0.5684326887130737,0.7478787302970886,0.2560180723667145,0.0,0.0,0.6078521013259888,69.5617446899414,37.0,-11.617179870605469,-14702.24609375,341.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3977966308594,309.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.072265625,18000.0,0.0,0.0,0.333209365606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541715860366821,0.654178261756897,-6.696510808978928e-06,0.0,0.0003381651476956,0.0,0.0,49.8778190612793,0.0,0.0,0.0,0.4262917339801788,4.0,0.0,1.0
383580,293.2088623046875,297.1499938964844,293.1499938964844,0.0580452643334865,-1527.10791015625,304.15557861328125,0.5786545872688293,0.1050479337573051,0.0974285006523132,293.4188232421875,297.1499938964844,293.1499938964844,0.0141623327508568,-771.0686645507812,303.8901672363281,0.4251433610916137,0.050000000745058,0.0502967052161693,293.2151184082031,297.1499938964844,293.1499938964844,0.3054749965667724,-4336.39892578125,304.1583557128906,0.8942157030105591,0.3931886553764343,0.2765994369983673,293.229736328125,297.1499938964844,293.1499938964844,0.3611428439617157,-6697.38330078125,304.16021728515625,0.93901526927948,0.4491269290447235,0.4271348714828491,293.27850341796875,297.1499938964844,293.1499938964844,0.010425416752696,-3161.75537109375,302.15875244140625,0.4251433610916137,0.050000000745058,0.2385859042406082,291.18963623046875,291.1499938964844,262.7669982910156,261.7663879394531,280.1346435546875,293.317626953125,291.18902587890625,1.0,0.3155884146690368,0.8533092141151428,0.8533092141151428,1.0,1.0,-1.30821430683136,0.5646306872367859,0.7435836791992188,0.2541629076004028,0.0,0.0,0.6031007170677185,59.79408264160156,25.0,-10.138898849487305,-14549.828125,315.79302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3810729980469,308.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.994140625,18000.0,0.0,0.0,0.3284124135971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436567902565002,0.6436634063720703,-6.608423973375466e-06,0.0,0.0003332968335598,0.0,0.0,48.24308776855469,0.0,0.0,0.0,0.4221506416797638,4.0,0.0,1.0
383640,293.2088623046875,297.1499938964844,293.1499938964844,0.0580452643334865,-1527.10791015625,304.15557861328125,0.5786545872688293,0.1050479337573051,0.0974285006523132,293.4188232421875,297.1499938964844,293.1499938964844,0.0141623327508568,-771.0686645507812,303.8901672363281,0.4251433610916137,0.050000000745058,0.0502967052161693,293.2151184082031,297.1499938964844,293.1499938964844,0.3054749965667724,-4336.39892578125,304.1583557128906,0.8942157030105591,0.3931886553764343,0.2765994369983673,293.229736328125,297.1499938964844,293.1499938964844,0.3611428439617157,-6697.38330078125,304.16021728515625,0.93901526927948,0.4491269290447235,0.4271348714828491,293.27850341796875,297.1499938964844,293.1499938964844,0.010425416752696,-3161.75537109375,302.15875244140625,0.4251433610916137,0.050000000745058,0.2385859042406082,291.18963623046875,291.1499938964844,262.7669982910156,261.7663879394531,280.1346435546875,293.317626953125,291.18902587890625,1.0,0.3155884146690368,0.8533092141151428,0.8533092141151428,1.0,1.0,-1.30821430683136,0.5646306872367859,0.7435836791992188,0.2541629076004028,0.0,0.0,0.6031007170677185,59.79408264160156,25.0,-10.138898849487305,-14549.828125,315.79302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3810729980469,308.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.994140625,18000.0,0.0,0.0,0.3284124135971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436567902565002,0.6436634063720703,-6.608423973375466e-06,0.0,0.0003332968335598,0.0,0.0,48.24308776855469,0.0,0.0,0.0,0.4221506416797638,4.0,0.0,1.0
383700,293.20721435546875,297.1499938964844,293.1499938964844,0.0575372353196144,-1518.4876708984375,304.1554870605469,0.5854784846305847,0.1046298816800117,0.0968572497367858,293.4239196777344,297.1499938964844,293.1499938964844,0.0139036988839507,-764.4669799804688,303.8287353515625,0.4318922460079193,0.050000000745058,0.0500999726355075,293.214599609375,297.1499938964844,293.1499938964844,0.3046513795852661,-4327.21240234375,304.1583557128906,0.9044780135154724,0.3924694657325744,0.2759514153003692,293.22900390625,297.1499938964844,293.1499938964844,0.3601453602313995,-6682.8935546875,304.1601867675781,0.9507796168327332,0.4482567608356476,0.4261157214641571,293.2781066894531,297.1499938964844,293.1499938964844,0.0103313084691762,-3144.034423828125,302.1371459960937,0.4318922460079193,0.050000000745058,0.2376527041196823,291.1866760253906,291.1499938964844,262.8057556152344,261.79949951171875,280.1561889648437,293.3197021484375,291.1861267089844,1.0,0.309674471616745,0.8530918955802917,0.8530918955802917,1.0,1.0,-1.3041709661483765,0.5627304911613464,0.7414405345916748,0.2532457709312439,0.0,0.0,0.6009538173675537,54.752235412597656,25.0,-9.098055839538574,-14474.333984375,302.8459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.364990234375,308.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.318359375,18000.0,0.0,0.0,0.3261269032955169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389560699462891,0.6389626264572144,-6.570075584022561e-06,0.0,0.0003309773455839,0.0,0.0,47.52870941162109,0.0,0.0,0.0,0.4203194081783294,4.0,0.0,1.0
383760,293.20556640625,297.1499938964844,293.1499938964844,0.0570387542247772,-1510.0428466796875,304.1553955078125,0.5930028557777405,0.1042302101850509,0.0963003486394882,293.4294738769531,297.1499938964844,293.1499938964844,0.0136454217135906,-757.718994140625,303.7654113769531,0.4398442804813385,0.050000000745058,0.0499004498124122,293.21405029296875,297.1499938964844,293.1499938964844,0.3038232624530792,-4317.9619140625,304.1583251953125,0.9167397618293762,0.3917590379714966,0.275307685136795,293.2283020019531,297.1499938964844,293.1499938964844,0.3591435849666595,-6668.31884765625,304.16015625,0.9631475806236268,0.4473970830440521,0.4251039028167724,293.2777099609375,297.1499938964844,293.1499938964844,0.010237262584269,-3126.117431640625,302.11572265625,0.4398442804813385,0.050000000745058,0.2367062419652938,291.1841125488281,291.1499938964844,262.844482421875,261.8326110839844,280.1779479980469,293.3221130371094,291.18365478515625,1.0,0.3035530745983124,0.8528622984886169,0.8528622984886169,1.0,1.0,-1.3001396656036377,0.5608338117599487,0.7393057942390442,0.2523369789123535,0.0,0.0,0.5989392399787903,49.640254974365234,25.0,-7.979045391082764,-14399.5283203125,289.8252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3445129394531,308.921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.59765625,18000.0,0.0,0.0,0.3239221274852752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345906257629395,0.6345971822738647,-6.534795375046088e-06,0.0,0.0003287397848907,0.0,0.0,46.87287902832031,0.0,0.0,0.0,0.4186248481273651,4.0,0.0,1.0
383820,293.20245361328125,297.1499938964844,293.1499938964844,0.0561763793230056,-1495.5035400390625,304.155029296875,0.6039148569107056,0.1034528017044067,0.0953365638852119,293.4414367675781,297.1499938964844,293.1499938964844,0.01319395378232,-745.9033203125,303.6337890625,0.4530359506607055,0.050000000745058,0.049625527113676,293.2130432128906,297.1499938964844,293.1499938964844,0.3023010492324829,-4301.0166015625,304.1580810546875,0.9363526701927184,0.3903384208679199,0.27411949634552,293.2269592285156,297.1499938964844,293.1499938964844,0.3572849929332733,-6641.3720703125,304.15985107421875,0.9800804853439332,0.4456861615180969,0.4232212007045746,293.2769470214844,297.1499938964844,293.1499938964844,0.01008868124336,-3098.17822265625,302.07281494140625,0.4530359506607055,0.050000000745058,0.2354021370410919,291.1788635253906,291.1499938964844,262.9217834472656,261.8987731933594,280.220947265625,293.32763671875,291.1782531738281,1.0,0.2951017916202545,0.8524031639099121,0.8524031639099121,1.0,1.0,-1.2934001684188845,0.5576505064964294,0.7357496619224548,0.2508397102355957,0.0,0.0,0.5954182744026184,42.579959869384766,25.0,-8.03322982788086,-14260.1728515625,271.5008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2916259765625,308.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.625,18000.0,0.0,0.0,0.3197738826274872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268049478530884,0.6268114447593689,-6.472224868048215e-06,0.0,0.0003245298285037,0.0,0.0,45.71867752075195,0.0,0.0,0.0,0.4156186878681183,4.0,0.0,1.0
383880,293.20245361328125,297.1499938964844,293.1499938964844,0.0561763793230056,-1495.5035400390625,304.155029296875,0.6039148569107056,0.1034528017044067,0.0953365638852119,293.4414367675781,297.1499938964844,293.1499938964844,0.01319395378232,-745.9033203125,303.6337890625,0.4530359506607055,0.050000000745058,0.049625527113676,293.2130432128906,297.1499938964844,293.1499938964844,0.3023010492324829,-4301.0166015625,304.1580810546875,0.9363526701927184,0.3903384208679199,0.27411949634552,293.2269592285156,297.1499938964844,293.1499938964844,0.3572849929332733,-6641.3720703125,304.15985107421875,0.9800804853439332,0.4456861615180969,0.4232212007045746,293.2769470214844,297.1499938964844,293.1499938964844,0.01008868124336,-3098.17822265625,302.07281494140625,0.4530359506607055,0.050000000745058,0.2354021370410919,291.1788635253906,291.1499938964844,262.9217834472656,261.8987731933594,280.220947265625,293.32763671875,291.1782531738281,1.0,0.2951017916202545,0.8524031639099121,0.8524031639099121,1.0,1.0,-1.2934001684188845,0.5576505064964294,0.7357496619224548,0.2508397102355957,0.0,0.0,0.5954182744026184,42.579959869384766,25.0,-8.03322982788086,-14260.1728515625,271.5008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2916259765625,308.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.625,18000.0,0.0,0.0,0.3197738826274872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268049478530884,0.6268114447593689,-6.472224868048215e-06,0.0,0.0003245298285037,0.0,0.0,45.71867752075195,0.0,0.0,0.0,0.4156186878681183,4.0,0.0,1.0
383940,293.1997375488281,297.1499938964844,293.1499938964844,0.0553973652422428,-1482.4290771484375,304.1546630859375,0.6115635633468628,0.1026770919561386,0.0944621935486793,293.4540710449219,297.1499938964844,293.1499938964844,0.0127906184643507,-735.1963500976562,303.4965209960937,0.4637522995471954,0.050000000745058,0.0494388192892074,293.2122802734375,297.1499938964844,293.1499938964844,0.3008690178394317,-4285.0859375,304.15777587890625,0.9506821632385254,0.3888973295688629,0.2729846537113189,293.2257995605469,297.1499938964844,293.1499938964844,0.3555347621440887,-6616.0146484375,304.15948486328125,0.9911487698554992,0.4439677298069,0.4214227199554443,293.2763671875,297.1499938964844,293.1499938964844,0.0099682491272687,-3075.88330078125,302.0294189453125,0.4637522995471954,0.050000000745058,0.2345164716243744,291.1728820800781,291.1499938964844,262.99884033203125,261.96490478515625,280.26373291015625,293.33380126953125,291.17236328125,1.0,0.2889367043972015,0.8519439697265625,0.8519439697265625,1.0,1.0,-1.2875421047210691,0.5548689961433411,0.7326731085777283,0.2495708912611007,0.0,0.0,0.5927754640579224,37.76765060424805,28.0,-7.952469348907471,-14133.537109375,258.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2235717773437,308.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.359375,18000.0,0.0,0.0,0.3160207271575928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207901835441589,0.6207965612411499,-6.422978003683966e-06,0.0,0.0003207208646927,0.0,0.0,44.833614349365234,0.0,0.0,0.0,0.4132909178733825,4.0,0.0,1.0
384000,293.1997375488281,297.1499938964844,293.1499938964844,0.0553973652422428,-1482.4290771484375,304.1546630859375,0.6115635633468628,0.1026770919561386,0.0944621935486793,293.4540710449219,297.1499938964844,293.1499938964844,0.0127906184643507,-735.1963500976562,303.4965209960937,0.4637522995471954,0.050000000745058,0.0494388192892074,293.2122802734375,297.1499938964844,293.1499938964844,0.3008690178394317,-4285.0859375,304.15777587890625,0.9506821632385254,0.3888973295688629,0.2729846537113189,293.2257995605469,297.1499938964844,293.1499938964844,0.3555347621440887,-6616.0146484375,304.15948486328125,0.9911487698554992,0.4439677298069,0.4214227199554443,293.2763671875,297.1499938964844,293.1499938964844,0.0099682491272687,-3075.88330078125,302.0294189453125,0.4637522995471954,0.050000000745058,0.2345164716243744,291.1728820800781,291.1499938964844,262.99884033203125,261.96490478515625,280.26373291015625,293.33380126953125,291.17236328125,1.0,0.2889367043972015,0.8519439697265625,0.8519439697265625,1.0,1.0,-1.2875421047210691,0.5548689961433411,0.7326731085777283,0.2495708912611007,0.0,0.0,0.5927754640579224,37.76765060424805,28.0,-7.952469348907471,-14133.537109375,258.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2235717773437,308.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.359375,18000.0,0.0,0.0,0.3160207271575928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207901835441589,0.6207965612411499,-6.422978003683966e-06,0.0,0.0003207208646927,0.0,0.0,44.833614349365234,0.0,0.0,0.0,0.4132909178733825,4.0,0.0,1.0
384060,293.1973571777344,297.1499938964844,293.1499938964844,0.0546876974403858,-1470.552490234375,304.154296875,0.6150608062744141,0.1018975302577018,0.0936701893806457,293.4668273925781,297.1499938964844,293.1499938964844,0.0124316429719328,-725.5471801757812,303.35479736328125,0.4694525897502899,0.050000000745058,0.0493403151631355,293.21173095703125,297.1499938964844,293.1499938964844,0.2994858622550964,-4269.67333984375,304.1575012207031,0.9579463601112366,0.387431800365448,0.2718989253044128,293.2248840332031,297.1499938964844,293.1499938964844,0.3538444638252258,-6591.4873046875,304.1591491699219,0.9964481592178344,0.4422366023063659,0.4197019934654236,293.276123046875,297.1499938964844,293.1499938964844,0.0098734451457858,-3058.77001953125,301.9854736328125,0.4694525897502899,0.050000000745058,0.2340492159128189,291.16766357421875,291.1499938964844,263.0756225585937,262.0309143066406,280.3059387207031,293.34014892578125,291.16717529296875,1.0,0.2855011522769928,0.8514930605888367,0.8514930605888367,1.0,1.0,-1.2825431823730469,0.5524817109107971,0.7300614714622498,0.2485167682170868,0.0,0.0,0.5907694101333618,35.20235061645508,31.0,-7.378990650177002,-14018.20703125,251.0850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426696777344,308.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.369140625,18000.0,0.0,0.0,0.3126938641071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162152886390686,0.6162216663360596,-6.385675078490749e-06,0.0,0.0003173445293214,0.0,0.0,44.16817474365234,0.0,0.0,0.0,0.4115244150161743,4.0,0.0,1.0
384120,293.1973571777344,297.1499938964844,293.1499938964844,0.0546876974403858,-1470.552490234375,304.154296875,0.6150608062744141,0.1018975302577018,0.0936701893806457,293.4668273925781,297.1499938964844,293.1499938964844,0.0124316429719328,-725.5471801757812,303.35479736328125,0.4694525897502899,0.050000000745058,0.0493403151631355,293.21173095703125,297.1499938964844,293.1499938964844,0.2994858622550964,-4269.67333984375,304.1575012207031,0.9579463601112366,0.387431800365448,0.2718989253044128,293.2248840332031,297.1499938964844,293.1499938964844,0.3538444638252258,-6591.4873046875,304.1591491699219,0.9964481592178344,0.4422366023063659,0.4197019934654236,293.276123046875,297.1499938964844,293.1499938964844,0.0098734451457858,-3058.77001953125,301.9854736328125,0.4694525897502899,0.050000000745058,0.2340492159128189,291.16766357421875,291.1499938964844,263.0756225585937,262.0309143066406,280.3059387207031,293.34014892578125,291.16717529296875,1.0,0.2855011522769928,0.8514930605888367,0.8514930605888367,1.0,1.0,-1.2825431823730469,0.5524817109107971,0.7300614714622498,0.2485167682170868,0.0,0.0,0.5907694101333618,35.20235061645508,31.0,-7.378990650177002,-14018.20703125,251.0850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426696777344,308.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.369140625,18000.0,0.0,0.0,0.3126938641071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162152886390686,0.6162216663360596,-6.385675078490749e-06,0.0,0.0003173445293214,0.0,0.0,44.16817474365234,0.0,0.0,0.0,0.4115244150161743,4.0,0.0,1.0
384180,293.1953430175781,297.1499938964844,293.1499938964844,0.0540191531181335,-1459.38525390625,304.1539611816406,0.6153435707092285,0.1011060625314712,0.0929285585880279,293.4799194335937,297.1499938964844,293.1499938964844,0.0121002318337559,-716.4829711914062,303.2078552246094,0.4713959097862243,0.050000000745058,0.049304973334074,293.2113647460937,297.1499938964844,293.1499938964844,0.2981255948543548,-4254.4765625,304.1572570800781,0.9597753882408142,0.3859398961067199,0.2708411812782287,293.2241516113281,297.1499938964844,293.1499938964844,0.3521873950958252,-6567.38037109375,304.15887451171875,0.9977390170097352,0.4404904246330261,0.4180299341678619,293.2761535644531,297.1499938964844,293.1499938964844,0.0097960038110613,-3045.19775390625,301.9407958984375,0.4713959097862243,0.050000000745058,0.2338815629482269,291.1631164550781,291.1499938964844,263.1521301269531,262.09686279296875,280.34783935546875,293.34674072265625,291.1627502441406,1.0,0.2839652895927429,0.8510422110557556,0.8510422110557556,1.0,1.0,-1.278132438659668,0.5503622889518738,0.7277700901031494,0.2476135790348053,0.0,0.0,0.5893357992172241,34.24565124511719,34.0,-6.242122173309326,-13912.560546875,247.32144165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,308.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.12890625,18000.0,0.0,0.0,0.3098072409629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129010915756226,0.6129074096679688,-6.3583966039004736e-06,0.0,0.0003144149668514,0.0,0.0,43.68837356567383,0.0,0.0,0.0,0.4102430343627929,4.0,0.0,1.0
384240,293.1953430175781,297.1499938964844,293.1499938964844,0.0540191531181335,-1459.38525390625,304.1539611816406,0.6153435707092285,0.1011060625314712,0.0929285585880279,293.4799194335937,297.1499938964844,293.1499938964844,0.0121002318337559,-716.4829711914062,303.2078552246094,0.4713959097862243,0.050000000745058,0.049304973334074,293.2113647460937,297.1499938964844,293.1499938964844,0.2981255948543548,-4254.4765625,304.1572570800781,0.9597753882408142,0.3859398961067199,0.2708411812782287,293.2241516113281,297.1499938964844,293.1499938964844,0.3521873950958252,-6567.38037109375,304.15887451171875,0.9977390170097352,0.4404904246330261,0.4180299341678619,293.2761535644531,297.1499938964844,293.1499938964844,0.0097960038110613,-3045.19775390625,301.9407958984375,0.4713959097862243,0.050000000745058,0.2338815629482269,291.1631164550781,291.1499938964844,263.1521301269531,262.09686279296875,280.34783935546875,293.34674072265625,291.1627502441406,1.0,0.2839652895927429,0.8510422110557556,0.8510422110557556,1.0,1.0,-1.278132438659668,0.5503622889518738,0.7277700901031494,0.2476135790348053,0.0,0.0,0.5893357992172241,34.24565124511719,34.0,-6.242122173309326,-13912.560546875,247.32144165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,308.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.12890625,18000.0,0.0,0.0,0.3098072409629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129010915756226,0.6129074096679688,-6.3583966039004736e-06,0.0,0.0003144149668514,0.0,0.0,43.68837356567383,0.0,0.0,0.0,0.4102430343627929,4.0,0.0,1.0
384300,293.1944580078125,297.1499938964844,293.1499938964844,0.0536928214132785,-1453.9368896484375,304.1538391113281,0.6145566701889038,0.1007053107023239,0.0925699695944786,293.4866943359375,297.1499938964844,293.1499938964844,0.0119411097839474,-712.0490112304688,303.1322021484375,0.4714061617851257,0.050000000745058,0.0493047982454299,293.21124267578125,297.1499938964844,293.1499938964844,0.297442615032196,-4246.82421875,304.1571960449219,0.9591435790061952,0.3851854503154754,0.2703190147876739,293.22381591796875,297.1499938964844,293.1499938964844,0.3513582646846771,-6555.2841796875,304.15875244140625,0.9972764253616332,0.4396126866340637,0.4172067642211914,293.2763061523437,297.1499938964844,293.1499938964844,0.0097616789862513,-3039.2841796875,301.918212890625,0.4714061617851257,0.050000000745058,0.2338807284832,291.1613464355469,291.1499938964844,263.1902770996094,262.1297912597656,280.36871337890625,293.3501281738281,291.1610412597656,1.0,0.2837421000003814,0.8508167266845703,0.8508167266845703,1.0,1.0,-1.2760858535766602,0.5493746995925903,0.726711094379425,0.247203528881073,0.0,0.0,0.5887583494186401,34.21288299560547,34.0,-5.420373916625977,-13862.5830078125,246.4756317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00469970703125,308.5869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.96484375,18000.0,0.0,0.0,0.3085266053676605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115972995758057,0.6116036772727966,-6.34776051811059e-06,0.0,0.0003131152770947,0.0,0.0,43.50100326538086,0.0,0.0,0.0,0.40973961353302,4.0,0.0,1.0
384360,293.19366455078125,297.1499938964844,293.1499938964844,0.0533695220947265,-1448.5404052734375,304.1537475585937,0.6132616400718689,0.1003010869026184,0.0922170355916023,293.4935607910156,297.1499938964844,293.1499938964844,0.0117851579561829,-707.6403198242188,303.0551147460937,0.4709148108959198,0.050000000745058,0.049313835799694,293.211181640625,297.1499938964844,293.1499938964844,0.2967559993267059,-4239.11669921875,304.1571350097656,0.9576849341392516,0.3844262361526489,0.2698000371456146,293.2235412597656,297.1499938964844,293.1499938964844,0.350526750087738,-6543.13134765625,304.15869140625,0.9962172508239746,0.4387326240539551,0.4163902103900909,293.2765197753906,297.1499938964844,293.1499938964844,0.0097295185551047,-3033.794189453125,301.8954772949219,0.4709148108959198,0.050000000745058,0.2339235991239547,291.159912109375,291.1499938964844,263.22833251953125,262.1626892089844,280.3895568847656,293.3536071777344,291.15966796875,1.0,0.2838069796562195,0.8505867719650269,0.8505867719650269,1.0,1.0,-1.2741212844848633,0.5484238266944885,0.7256974577903748,0.2468152046203613,0.0,0.0,0.5882424712181091,34.41471099853516,37.0,-4.541937828063965,-13814.1103515625,246.17144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9563903808594,308.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.744140625,18000.0,0.0,0.0,0.3073497414588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104548573493958,0.6104612350463867,-6.338554157991894e-06,0.0,0.0003119209432043,0.0,0.0,43.33784484863281,0.0,0.0,0.0,0.4092999100685119,4.0,0.0,1.0
384420,293.1922302246094,297.1499938964844,293.1499938964844,0.052727498114109,-1437.826904296875,304.153564453125,0.6093895435333252,0.099482737481594,0.0915231481194496,293.5076599121094,297.1499938964844,293.1499938964844,0.0114803174510598,-698.8126220703125,302.8965148925781,0.4686874449253082,0.050000000745058,0.0493540875613689,293.2110900878906,297.1499938964844,293.1499938964844,0.295368880033493,-4223.50732421875,304.1570739746094,0.9527580738067628,0.3828957974910736,0.2687695920467376,293.2230529785156,297.1499938964844,293.1499938964844,0.3488530218601227,-6518.609375,304.1585693359375,0.9926018118858336,0.4369673430919647,0.4147738516330719,293.2771911621094,297.1499938964844,293.1499938964844,0.0096700452268123,-3023.741943359375,301.8494567871094,0.4686874449253082,0.050000000745058,0.2341145426034927,291.1580505371094,291.1499938964844,263.3041687011719,262.2283935546875,280.4310913085937,293.3606262207031,291.1579284667969,1.0,0.2846285402774811,0.8501268625259399,0.8501268625259399,1.0,1.0,-1.2703887224197388,0.5466102957725525,0.7237784266471863,0.2460927367210388,0.0,0.0,0.587306797504425,35.38323211669922,40.0,-2.723376989364624,-13721.0,246.8590240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599548339844,308.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.810546875,18000.0,0.0,0.0,0.3052853941917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084739565849304,0.6084802746772766,-6.3230017985915765e-06,0.0,0.000309825874865,0.0,0.0,43.05805969238281,0.0,0.0,0.0,0.4085419476032257,4.0,0.0,1.0
384480,293.1922302246094,297.1499938964844,293.1499938964844,0.052727498114109,-1437.826904296875,304.153564453125,0.6093895435333252,0.099482737481594,0.0915231481194496,293.5076599121094,297.1499938964844,293.1499938964844,0.0114803174510598,-698.8126220703125,302.8965148925781,0.4686874449253082,0.050000000745058,0.0493540875613689,293.2110900878906,297.1499938964844,293.1499938964844,0.295368880033493,-4223.50732421875,304.1570739746094,0.9527580738067628,0.3828957974910736,0.2687695920467376,293.2230529785156,297.1499938964844,293.1499938964844,0.3488530218601227,-6518.609375,304.1585693359375,0.9926018118858336,0.4369673430919647,0.4147738516330719,293.2771911621094,297.1499938964844,293.1499938964844,0.0096700452268123,-3023.741943359375,301.8494567871094,0.4686874449253082,0.050000000745058,0.2341145426034927,291.1580505371094,291.1499938964844,263.3041687011719,262.2283935546875,280.4310913085937,293.3606262207031,291.1579284667969,1.0,0.2846285402774811,0.8501268625259399,0.8501268625259399,1.0,1.0,-1.2703887224197388,0.5466102957725525,0.7237784266471863,0.2460927367210388,0.0,0.0,0.587306797504425,35.38323211669922,40.0,-2.723376989364624,-13721.0,246.8590240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599548339844,308.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.810546875,18000.0,0.0,0.0,0.3052853941917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084739565849304,0.6084802746772766,-6.3230017985915765e-06,0.0,0.000309825874865,0.0,0.0,43.05805969238281,0.0,0.0,0.0,0.4085419476032257,4.0,0.0,1.0
384540,293.1910705566406,297.1499938964844,293.1499938964844,0.0520868934690952,-1427.1422119140625,304.1534423828125,0.6042504906654358,0.0986524447798729,0.0908396318554878,293.5220947265625,297.1499938964844,293.1499938964844,0.0111823994666337,-689.876220703125,302.7322998046875,0.4650660157203674,0.050000000745058,0.0494169704616069,293.2110595703125,297.1499938964844,293.1499938964844,0.2939611375331878,-4207.61865234375,304.15704345703125,0.9457910060882568,0.3813526630401611,0.2677462697029114,293.22265625,297.1499938964844,293.1499938964844,0.3471623957157135,-6493.76806640625,304.1585388183594,0.987350046634674,0.4351979792118072,0.4131753742694855,293.2780456542969,297.1499938964844,293.1499938964844,0.0096150608733296,-3014.514404296875,301.80279541015625,0.4650660157203674,0.050000000745058,0.2344128340482711,291.157470703125,291.1499938964844,263.3796081542969,262.2939453125,280.4724426269531,293.3677673339844,291.1574401855469,1.0,0.2861484587192535,0.8496668934822083,0.8496668934822083,1.0,1.0,-1.266854763031006,0.5448850989341736,0.7219696044921875,0.2454277127981186,0.0,0.0,0.5863649249076843,36.92809677124024,43.0,-0.9787965416908264,-13631.96484375,248.8577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674560546875,308.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9453125,18000.0,0.0,0.0,0.3035596013069153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066160798072815,0.6066223978996277,-6.309097898338223e-06,0.0,0.0003080743772443,0.0,0.0,42.80038833618164,0.0,0.0,0.0,0.4078387320041656,4.0,0.0,1.0
384600,293.1910705566406,297.1499938964844,293.1499938964844,0.0520868934690952,-1427.1422119140625,304.1534423828125,0.6042504906654358,0.0986524447798729,0.0908396318554878,293.5220947265625,297.1499938964844,293.1499938964844,0.0111823994666337,-689.876220703125,302.7322998046875,0.4650660157203674,0.050000000745058,0.0494169704616069,293.2110595703125,297.1499938964844,293.1499938964844,0.2939611375331878,-4207.61865234375,304.15704345703125,0.9457910060882568,0.3813526630401611,0.2677462697029114,293.22265625,297.1499938964844,293.1499938964844,0.3471623957157135,-6493.76806640625,304.1585388183594,0.987350046634674,0.4351979792118072,0.4131753742694855,293.2780456542969,297.1499938964844,293.1499938964844,0.0096150608733296,-3014.514404296875,301.80279541015625,0.4650660157203674,0.050000000745058,0.2344128340482711,291.157470703125,291.1499938964844,263.3796081542969,262.2939453125,280.4724426269531,293.3677673339844,291.1574401855469,1.0,0.2861484587192535,0.8496668934822083,0.8496668934822083,1.0,1.0,-1.266854763031006,0.5448850989341736,0.7219696044921875,0.2454277127981186,0.0,0.0,0.5863649249076843,36.92809677124024,43.0,-0.9787965416908264,-13631.96484375,248.8577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674560546875,308.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9453125,18000.0,0.0,0.0,0.3035596013069153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066160798072815,0.6066223978996277,-6.309097898338223e-06,0.0,0.0003080743772443,0.0,0.0,42.80038833618164,0.0,0.0,0.0,0.4078387320041656,4.0,0.0,1.0
384660,293.1900634765625,297.1499938964844,293.1499938964844,0.0514448694884777,-1416.4412841796875,304.15338134765625,0.5982527732849121,0.0978123098611831,0.090162418782711,293.5367431640625,297.1499938964844,293.1499938964844,0.010889490135014,-680.7532348632812,302.5626220703125,0.4602975249290466,0.050000000745058,0.0494963601231575,293.2110900878906,297.1499938964844,293.1499938964844,0.292533665895462,-4191.46728515625,304.1570739746094,0.9374234080314636,0.379800021648407,0.2667279839515686,293.2223205566406,297.1499938964844,293.1499938964844,0.3454557359218597,-6468.62939453125,304.1585388183594,0.9807878732681274,0.4334271848201751,0.4115914404392242,293.2791442871094,297.1499938964844,293.1499938964844,0.0095629068091511,-3005.769775390625,301.7555236816406,0.4602975249290466,0.050000000745058,0.2347894310951233,291.157958984375,291.1499938964844,263.45465087890625,262.3593444824219,280.5136108398437,293.3749389648437,291.15802001953125,1.0,0.2881653606891632,0.8492088913917542,0.8492088913917542,1.0,1.0,-1.2634655237197876,0.5432236194610596,0.7202419638633728,0.2448076456785202,0.0,0.0,0.5852805972099304,38.8934211730957,46.0,0.562319815158844,-13546.0634765625,251.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682861328125,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.662109375,18000.0,0.0,0.0,0.302109032869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604587972164154,0.6045942306518555,-6.294569175224751e-06,0.0,0.0003066022472921,0.0,0.0,42.523719787597656,0.0,0.0,0.0,0.4070790410041809,4.0,0.0,1.0
384720,293.1900634765625,297.1499938964844,293.1499938964844,0.0514448694884777,-1416.4412841796875,304.15338134765625,0.5982527732849121,0.0978123098611831,0.090162418782711,293.5367431640625,297.1499938964844,293.1499938964844,0.010889490135014,-680.7532348632812,302.5626220703125,0.4602975249290466,0.050000000745058,0.0494963601231575,293.2110900878906,297.1499938964844,293.1499938964844,0.292533665895462,-4191.46728515625,304.1570739746094,0.9374234080314636,0.379800021648407,0.2667279839515686,293.2223205566406,297.1499938964844,293.1499938964844,0.3454557359218597,-6468.62939453125,304.1585388183594,0.9807878732681274,0.4334271848201751,0.4115914404392242,293.2791442871094,297.1499938964844,293.1499938964844,0.0095629068091511,-3005.769775390625,301.7555236816406,0.4602975249290466,0.050000000745058,0.2347894310951233,291.157958984375,291.1499938964844,263.45465087890625,262.3593444824219,280.5136108398437,293.3749389648437,291.15802001953125,1.0,0.2881653606891632,0.8492088913917542,0.8492088913917542,1.0,1.0,-1.2634655237197876,0.5432236194610596,0.7202419638633728,0.2448076456785202,0.0,0.0,0.5852805972099304,38.8934211730957,46.0,0.562319815158844,-13546.0634765625,251.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682861328125,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.662109375,18000.0,0.0,0.0,0.302109032869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604587972164154,0.6045942306518555,-6.294569175224751e-06,0.0,0.0003066022472921,0.0,0.0,42.523719787597656,0.0,0.0,0.0,0.4070790410041809,4.0,0.0,1.0
384780,293.1892395019531,297.1499938964844,293.1499938964844,0.0508006550371646,-1405.7142333984375,304.1533203125,0.5916923880577087,0.0969647094607353,0.0894894227385521,293.5515441894531,297.1499938964844,293.1499938964844,0.0106005184352397,-671.3948364257812,302.3876647949219,0.4550873339176178,0.050000000745058,0.049587856978178,293.2111511230469,297.1499938964844,293.1499938964844,0.2910895645618438,-4175.09423828125,304.1571350097656,0.9282202124595642,0.3782404661178589,0.2657133638858795,293.2220153808594,297.1499938964844,293.1499938964844,0.343736320734024,-6443.25341796875,304.1585693359375,0.9731805920600892,0.431657075881958,0.4100196957588196,293.2803649902344,297.1499938964844,293.1499938964844,0.0095124905928969,-2997.287109375,301.7076110839844,0.4550873339176178,0.050000000745058,0.2352234423160553,291.1593322753906,291.1499938964844,263.5292358398437,262.4245910644531,280.5545654296875,293.38201904296875,291.1595153808594,1.0,0.2905329465866089,0.8487508296966553,0.8487508296966553,1.0,1.0,-1.2601840496063232,0.5416083335876465,0.718575656414032,0.2442237734794616,0.0,0.0,0.583948016166687,41.167259216308594,49.0,1.833356142044068,-13462.5634765625,255.4314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092834472656,308.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41796875,18000.0,0.0,0.0,0.3008650243282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021573543548584,0.6021636128425598,-6.277607099036686e-06,0.0,0.0003053397522307,0.0,0.0,42.19601821899414,0.0,0.0,0.0,0.4061750471591949,4.0,0.0,1.0
384840,293.1892395019531,297.1499938964844,293.1499938964844,0.0508006550371646,-1405.7142333984375,304.1533203125,0.5916923880577087,0.0969647094607353,0.0894894227385521,293.5515441894531,297.1499938964844,293.1499938964844,0.0106005184352397,-671.3948364257812,302.3876647949219,0.4550873339176178,0.050000000745058,0.049587856978178,293.2111511230469,297.1499938964844,293.1499938964844,0.2910895645618438,-4175.09423828125,304.1571350097656,0.9282202124595642,0.3782404661178589,0.2657133638858795,293.2220153808594,297.1499938964844,293.1499938964844,0.343736320734024,-6443.25341796875,304.1585693359375,0.9731805920600892,0.431657075881958,0.4100196957588196,293.2803649902344,297.1499938964844,293.1499938964844,0.0095124905928969,-2997.287109375,301.7076110839844,0.4550873339176178,0.050000000745058,0.2352234423160553,291.1593322753906,291.1499938964844,263.5292358398437,262.4245910644531,280.5545654296875,293.38201904296875,291.1595153808594,1.0,0.2905329465866089,0.8487508296966553,0.8487508296966553,1.0,1.0,-1.2601840496063232,0.5416083335876465,0.718575656414032,0.2442237734794616,0.0,0.0,0.583948016166687,41.167259216308594,49.0,1.833356142044068,-13462.5634765625,255.4314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092834472656,308.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41796875,18000.0,0.0,0.0,0.3008650243282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021573543548584,0.6021636128425598,-6.277607099036686e-06,0.0,0.0003053397522307,0.0,0.0,42.19601821899414,0.0,0.0,0.0,0.4061750471591949,4.0,0.0,1.0
384900,293.1888732910156,297.1499938964844,293.1499938964844,0.0504778139293193,-1400.3433837890625,304.1532897949219,0.5882726311683655,0.0965388640761375,0.0891541913151741,293.5589599609375,297.1499938964844,293.1499938964844,0.0104572568088769,-666.615234375,302.2982177734375,0.4524322748184204,0.050000000745058,0.0496371313929557,293.211181640625,297.1499938964844,293.1499938964844,0.2903625667095184,-4166.8408203125,304.1571655273437,0.9234697222709656,0.3774587512016296,0.2652071714401245,293.22186279296875,297.1499938964844,293.1499938964844,0.3428733348846435,-6430.5009765625,304.1585693359375,0.9690581560134888,0.4307728111743927,0.4092379510402679,293.281005859375,297.1499938964844,293.1499938964844,0.00948769133538,-2993.096435546875,301.6834411621094,0.4524322748184204,0.050000000745058,0.235457181930542,291.1603088378906,291.1499938964844,263.5663452148437,262.4571533203125,280.574951171875,293.3855285644531,291.1604919433594,1.0,0.2918143570423126,0.8485218286514282,0.8485218286514282,1.0,1.0,-1.2585753202438354,0.5408142805099487,0.7177610993385315,0.2439435124397277,0.0,0.0,0.5831624865531921,42.39411163330078,49.0,2.3535919189453125,-13421.52734375,257.4432983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,308.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.88671875,18000.0,0.0,0.0,0.3002992272377014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007327437400818,0.6007390022277832,-6.26775954515324e-06,0.0,0.0003047655627597,0.0,0.0,42.00516891479492,0.0,0.0,0.0,0.4056469798088074,4.0,0.0,1.0
384960,293.1885681152344,297.1499938964844,293.1499938964844,0.0501546822488307,-1394.9713134765625,304.1532897949219,0.5847943425178528,0.0961120352149009,0.0888197496533393,293.56640625,297.1499938964844,293.1499938964844,0.0103148054331541,-661.7669067382812,302.2075500488281,0.4497835040092468,0.050000000745058,0.0496882647275924,293.2112121582031,297.1499938964844,293.1499938964844,0.2896332144737243,-4158.5546875,304.1571655273437,0.9187110662460328,0.3766761422157287,0.2647016048431396,293.22174072265625,297.1499938964844,293.1499938964844,0.3420091271400451,-6417.72119140625,304.1585693359375,0.9647653102874756,0.4298893809318542,0.4084586799144745,293.2817077636719,297.1499938964844,293.1499938964844,0.0094630680978298,-2988.921142578125,301.6590881347656,0.4497835040092468,0.050000000745058,0.2356997281312942,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5952453613281,293.3890075683594,291.1616516113281,1.0,0.293144553899765,0.8482964038848877,0.8482964038848877,1.0,1.0,-1.2569841146469116,0.5400276780128479,0.7169564962387085,0.2436703741550445,0.0,0.0,0.5822888016700745,43.66835021972656,52.0,2.792630434036255,-13380.8701171875,259.5575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549072265625,308.21124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.640625,18000.0,0.0,0.0,0.2997584342956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991475582122803,0.5991538166999817,-6.256831966311438e-06,0.0,0.0003042167227249,0.0,0.0,41.7935791015625,0.0,0.0,0.0,0.405060350894928,4.0,0.0,1.0
385020,293.1879577636719,297.1499938964844,293.1499938964844,0.049508761614561,-1384.2462158203125,304.1532592773437,0.5777406096458435,0.0952588394284248,0.0881538167595863,293.58123779296875,297.1499938964844,293.1499938964844,0.0100321592763066,-651.8543701171875,302.0224609375,0.444582462310791,0.050000000745058,0.0497950576245784,293.2113037109375,297.1499938964844,293.1499938964844,0.2881699502468109,-4141.91455078125,304.1572265625,0.9094245433807372,0.3751068413257599,0.263691782951355,293.2214660644531,297.1499938964844,293.1499938964844,0.3402806520462036,-6392.13671875,304.1585998535156,0.955780863761902,0.4281255900859833,0.406907320022583,293.2831420898437,297.1499938964844,293.1499938964844,0.0094141541048884,-2980.582763671875,301.6099548339844,0.444582462310791,0.050000000745058,0.2362063080072403,291.1639404296875,291.1499938964844,263.67694091796875,262.55450439453125,280.6356811523437,293.3958740234375,291.1641845703125,1.0,0.2959167957305908,0.8478455543518066,0.8478455543518066,1.0,1.0,-1.2538468837738037,0.538472592830658,0.715374231338501,0.2431431114673614,0.0,0.0,0.5802609920501709,46.332401275634766,55.0,3.424244880676269,-13300.4619140625,264.0328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032653808594,308.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.68359375,18000.0,0.0,0.0,0.2987188994884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954536199569702,0.5954598784446716,-6.231402494449867e-06,0.0,0.0003031617088709,0.0,0.0,41.303199768066406,0.0,0.0,0.0,0.4036961197853088,4.0,0.0,1.0
385080,293.1879577636719,297.1499938964844,293.1499938964844,0.049508761614561,-1384.2462158203125,304.1532592773437,0.5777406096458435,0.0952588394284248,0.0881538167595863,293.58123779296875,297.1499938964844,293.1499938964844,0.0100321592763066,-651.8543701171875,302.0224609375,0.444582462310791,0.050000000745058,0.0497950576245784,293.2113037109375,297.1499938964844,293.1499938964844,0.2881699502468109,-4141.91455078125,304.1572265625,0.9094245433807372,0.3751068413257599,0.263691782951355,293.2214660644531,297.1499938964844,293.1499938964844,0.3402806520462036,-6392.13671875,304.1585998535156,0.955780863761902,0.4281255900859833,0.406907320022583,293.2831420898437,297.1499938964844,293.1499938964844,0.0094141541048884,-2980.582763671875,301.6099548339844,0.444582462310791,0.050000000745058,0.2362063080072403,291.1639404296875,291.1499938964844,263.67694091796875,262.55450439453125,280.6356811523437,293.3958740234375,291.1641845703125,1.0,0.2959167957305908,0.8478455543518066,0.8478455543518066,1.0,1.0,-1.2538468837738037,0.538472592830658,0.715374231338501,0.2431431114673614,0.0,0.0,0.5802609920501709,46.332401275634766,55.0,3.424244880676269,-13300.4619140625,264.0328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032653808594,308.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.68359375,18000.0,0.0,0.0,0.2987188994884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954536199569702,0.5954598784446716,-6.231402494449867e-06,0.0,0.0003031617088709,0.0,0.0,41.303199768066406,0.0,0.0,0.0,0.4036961197853088,4.0,0.0,1.0
