time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385140,293.18701171875,297.1499938964844,293.1499938964844,0.0489074401557445,-1374.282958984375,304.1531677246094,0.5707868933677673,0.0944840088486671,0.0875379592180252,293.59600830078125,297.1499938964844,293.1499938964844,0.0097526721656322,-641.6546020507812,301.83258056640625,0.4396025538444519,0.050000000745058,0.0499064177274704,293.2117919921875,297.1499938964844,293.1499938964844,0.2866603136062622,-4124.70654296875,304.1573486328125,0.9008052349090576,0.373456746339798,0.2626477777957916,293.2212219238281,297.1499938964844,293.1499938964844,0.3385573327541351,-6366.60205078125,304.1585998535156,0.9464545845985411,0.4263666272163391,0.4053647816181183,293.2846374511719,297.1499938964844,293.1499938964844,0.0093654803931713,-2972.228759765625,301.56024169921875,0.4396025538444519,0.050000000745058,0.2367345541715622,291.1666564941406,291.1499938964844,263.75,262.6191711425781,280.6758117675781,293.402587890625,291.1669006347656,1.0,0.2987917959690094,0.8473947644233704,0.8473947644233704,1.0,1.0,-1.2507706880569458,0.536942183971405,0.713828444480896,0.2426413744688034,0.0,0.0,0.5778605937957764,49.11338424682617,58.0,3.721837520599365,-13221.0078125,268.7565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47186279296875,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.94921875,18000.0,0.0,0.0,0.297686755657196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59104984998703,0.5910560488700867,-6.201089945534477e-06,0.0,0.0003021142038051,0.0,0.0,40.72314453125,0.0,0.0,0.0,0.4020737409591675,4.0,0.0,1.0
385200,293.18701171875,297.1499938964844,293.1499938964844,0.0489074401557445,-1374.282958984375,304.1531677246094,0.5707868933677673,0.0944840088486671,0.0875379592180252,293.59600830078125,297.1499938964844,293.1499938964844,0.0097526721656322,-641.6546020507812,301.83258056640625,0.4396025538444519,0.050000000745058,0.0499064177274704,293.2117919921875,297.1499938964844,293.1499938964844,0.2866603136062622,-4124.70654296875,304.1573486328125,0.9008052349090576,0.373456746339798,0.2626477777957916,293.2212219238281,297.1499938964844,293.1499938964844,0.3385573327541351,-6366.60205078125,304.1585998535156,0.9464545845985411,0.4263666272163391,0.4053647816181183,293.2846374511719,297.1499938964844,293.1499938964844,0.0093654803931713,-2972.228759765625,301.56024169921875,0.4396025538444519,0.050000000745058,0.2367345541715622,291.1666564941406,291.1499938964844,263.75,262.6191711425781,280.6758117675781,293.402587890625,291.1669006347656,1.0,0.2987917959690094,0.8473947644233704,0.8473947644233704,1.0,1.0,-1.2507706880569458,0.536942183971405,0.713828444480896,0.2426413744688034,0.0,0.0,0.5778605937957764,49.11338424682617,58.0,3.721837520599365,-13221.0078125,268.7565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47186279296875,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.94921875,18000.0,0.0,0.0,0.297686755657196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59104984998703,0.5910560488700867,-6.201089945534477e-06,0.0,0.0003021142038051,0.0,0.0,40.72314453125,0.0,0.0,0.0,0.4020737409591675,4.0,0.0,1.0
385260,293.18585205078125,297.1499938964844,293.1499938964844,0.0483849383890628,-1365.6441650390625,304.1529846191406,0.5641211867332458,0.0937846153974533,0.087006501853466,293.6107177734375,297.1499938964844,293.1499938964844,0.0094762053340673,-631.158935546875,301.637939453125,0.4349051117897033,0.050000000745058,0.0500211045145988,293.21258544921875,297.1499938964844,293.1499938964844,0.2850728631019592,-4106.5703125,304.15753173828125,0.8925439119338989,0.3717283606529236,0.2615415453910827,293.2209777832031,297.1499938964844,293.1499938964844,0.3368458449840545,-6341.2216796875,304.1585998535156,0.9370037913322448,0.4246133267879486,0.4038306474685669,293.28619384765625,297.1499938964844,293.1499938964844,0.0093168755993247,-2963.837890625,301.5098876953125,0.4349051117897033,0.050000000745058,0.2372785806655883,291.1693115234375,291.1499938964844,263.8220520019531,262.6830139160156,280.7156677246094,293.4091186523437,291.1695556640625,1.0,0.3017308712005615,0.846951425075531,0.846951425075531,1.0,1.0,-1.2477540969848633,0.5354273319244385,0.7123267650604248,0.242191731929779,0.0,0.0,0.5751034021377563,51.98047256469727,61.0,3.7039871215820312,-13142.2939453125,273.66168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,308.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.845703125,18000.0,0.0,0.0,0.2966127395629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585952877998352,0.5859590768814087,-6.1659934544877615e-06,0.0,0.0003010242362506,0.0,0.0,40.05785751342773,0.0,0.0,0.0,0.4002009332180023,4.0,0.0,1.0
385320,293.18585205078125,297.1499938964844,293.1499938964844,0.0483849383890628,-1365.6441650390625,304.1529846191406,0.5641211867332458,0.0937846153974533,0.087006501853466,293.6107177734375,297.1499938964844,293.1499938964844,0.0094762053340673,-631.158935546875,301.637939453125,0.4349051117897033,0.050000000745058,0.0500211045145988,293.21258544921875,297.1499938964844,293.1499938964844,0.2850728631019592,-4106.5703125,304.15753173828125,0.8925439119338989,0.3717283606529236,0.2615415453910827,293.2209777832031,297.1499938964844,293.1499938964844,0.3368458449840545,-6341.2216796875,304.1585998535156,0.9370037913322448,0.4246133267879486,0.4038306474685669,293.28619384765625,297.1499938964844,293.1499938964844,0.0093168755993247,-2963.837890625,301.5098876953125,0.4349051117897033,0.050000000745058,0.2372785806655883,291.1693115234375,291.1499938964844,263.8220520019531,262.6830139160156,280.7156677246094,293.4091186523437,291.1695556640625,1.0,0.3017308712005615,0.846951425075531,0.846951425075531,1.0,1.0,-1.2477540969848633,0.5354273319244385,0.7123267650604248,0.242191731929779,0.0,0.0,0.5751034021377563,51.98047256469727,61.0,3.7039871215820312,-13142.2939453125,273.66168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,308.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.845703125,18000.0,0.0,0.0,0.2966127395629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585952877998352,0.5859590768814087,-6.1659934544877615e-06,0.0,0.0003010242362506,0.0,0.0,40.05785751342773,0.0,0.0,0.0,0.4002009332180023,4.0,0.0,1.0
385380,293.1846618652344,297.1499938964844,293.1499938964844,0.0478970967233181,-1357.5904541015625,304.1528015136719,0.5576837658882141,0.0931158289313316,0.0865108296275138,293.6252746582031,297.1499938964844,293.1499938964844,0.009202767163515,-620.36328125,301.4385986328125,0.4305176436901092,0.050000000745058,0.0501381792128086,293.21343994140625,297.1499938964844,293.1499938964844,0.2834574282169342,-4088.1005859375,304.15771484375,0.8845096826553345,0.3699698448181152,0.2604105174541473,293.220703125,297.1499938964844,293.1499938964844,0.3351503312587738,-6316.06005859375,304.1585388183594,0.9276488423347472,0.4228668212890625,0.4023048877716064,293.2877502441406,297.1499938964844,293.1499938964844,0.0092681990936398,-2955.387451171875,301.4588928222656,0.4305176436901092,0.050000000745058,0.2378339320421219,291.1718139648437,291.1499938964844,263.8926086425781,262.7454833984375,280.7553405761719,293.4154663085937,291.1720275878906,1.0,0.3047035634517669,0.8465081453323364,0.8465081453323364,1.0,1.0,-1.2447773218154907,0.5339074730873108,0.7108698487281799,0.2418209612369537,0.0,0.0,0.5720229744911194,54.91044616699219,64.0,3.4818005561828613,-13063.978515625,278.69024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494934082031,308.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.05078125,18000.0,0.0,0.0,0.2954573631286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802311897277832,0.5802373290061951,-6.12665144217317e-06,0.0,0.0002998516429215,0.0,0.0,39.31913757324219,0.0,0.0,0.0,0.3981052041053772,4.0,0.0,1.0
385440,293.1846618652344,297.1499938964844,293.1499938964844,0.0478970967233181,-1357.5904541015625,304.1528015136719,0.5576837658882141,0.0931158289313316,0.0865108296275138,293.6252746582031,297.1499938964844,293.1499938964844,0.009202767163515,-620.36328125,301.4385986328125,0.4305176436901092,0.050000000745058,0.0501381792128086,293.21343994140625,297.1499938964844,293.1499938964844,0.2834574282169342,-4088.1005859375,304.15771484375,0.8845096826553345,0.3699698448181152,0.2604105174541473,293.220703125,297.1499938964844,293.1499938964844,0.3351503312587738,-6316.06005859375,304.1585388183594,0.9276488423347472,0.4228668212890625,0.4023048877716064,293.2877502441406,297.1499938964844,293.1499938964844,0.0092681990936398,-2955.387451171875,301.4588928222656,0.4305176436901092,0.050000000745058,0.2378339320421219,291.1718139648437,291.1499938964844,263.8926086425781,262.7454833984375,280.7553405761719,293.4154663085937,291.1720275878906,1.0,0.3047035634517669,0.8465081453323364,0.8465081453323364,1.0,1.0,-1.2447773218154907,0.5339074730873108,0.7108698487281799,0.2418209612369537,0.0,0.0,0.5720229744911194,54.91044616699219,64.0,3.4818005561828613,-13063.978515625,278.69024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494934082031,308.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.05078125,18000.0,0.0,0.0,0.2954573631286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802311897277832,0.5802373290061951,-6.12665144217317e-06,0.0,0.0002998516429215,0.0,0.0,39.31913757324219,0.0,0.0,0.0,0.3981052041053772,4.0,0.0,1.0
385500,293.18408203125,297.1499938964844,293.1499938964844,0.0476628318428993,-1353.727294921875,304.1527099609375,0.5545560121536255,0.092791311442852,0.0862725675106048,293.6324768066406,297.1499938964844,293.1499938964844,0.0090671833604574,-614.8519287109375,301.3371276855469,0.4284421503543854,0.050000000745058,0.050197385251522,293.2138671875,297.1499938964844,293.1499938964844,0.2826453447341919,-4078.81298828125,304.15777587890625,0.8805989623069763,0.3690828382968902,0.259839653968811,293.2205810546875,297.1499938964844,293.1499938964844,0.3343101739883423,-6303.5849609375,304.1585388183594,0.9230775237083436,0.4219966232776642,0.4015454351902008,293.2885437011719,297.1499938964844,293.1499938964844,0.0092438198626041,-2951.138916015625,301.43316650390625,0.4284421503543854,0.050000000745058,0.2381147742271423,291.1729431152344,291.1499938964844,263.9273681640625,262.7762145996094,280.77508544921875,293.4185791015625,291.17315673828125,1.0,0.3061956167221069,0.8462864756584167,0.8462864756584167,1.0,1.0,-1.2433027029037476,0.5331441760063171,0.7101584672927856,0.2416674494743347,0.0,0.0,0.5703721642494202,56.39328002929688,64.0,3.2994935512542725,-13024.880859375,281.23809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,308.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.330078125,18000.0,0.0,0.0,0.2948381602764129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771560668945312,0.5771622061729431,-6.105554803070845e-06,0.0,0.0002992232621181,0.0,0.0,38.92576217651367,0.0,0.0,0.0,0.3969819843769073,4.0,0.0,1.0
385560,293.1835021972656,297.1499938964844,293.1499938964844,0.0474344082176685,-1349.9635009765625,304.15264892578125,0.5514935851097107,0.0924727320671081,0.0860400050878524,293.6396484375,297.1499938964844,293.1499938964844,0.0089324647560715,-609.2691040039062,301.23455810546875,0.4264447391033172,0.050000000745058,0.0502569265663623,293.2142944335937,297.1499938964844,293.1499938964844,0.2818319499492645,-4069.50830078125,304.1578369140625,0.8767667412757874,0.3681918680667877,0.259266048669815,293.220458984375,297.1499938964844,293.1499938964844,0.3334753513336181,-6291.185546875,304.15850830078125,0.918615221977234,0.4211284816265106,0.4007881283760071,293.2893371582031,297.1499938964844,293.1499938964844,0.0092193996533751,-2946.872314453125,301.40728759765625,0.4264447391033172,0.050000000745058,0.2383972108364105,291.17401123046875,291.1499938964844,263.9617614746094,262.8066101074219,280.7948303222656,293.4216003417969,291.1741943359375,1.0,0.3076881766319275,0.8460713624954224,0.8460713624954224,1.0,1.0,-1.2418365478515625,0.5323782563209534,0.7094582319259644,0.2415370792150497,0.0,0.0,0.5686636567115784,57.88528060913086,67.0,3.076068878173828,-12985.7958984375,283.8021850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554443359375,308.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.33984375,18000.0,0.0,0.0,0.2941904067993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739697217941284,0.5739758014678955,-6.083736479922663e-06,0.0,0.0002985658647958,0.0,0.0,38.52086639404297,0.0,0.0,0.0,0.3958205282688141,4.0,0.0,1.0
385620,293.182373046875,297.1499938964844,293.1499938964844,0.0469961687922477,-1342.751708984375,304.1524963378906,0.5455811023712158,0.0918548852205276,0.0855927616357803,293.65386962890625,297.1499938964844,293.1499938964844,0.0086654620245099,-597.8817749023438,301.0260925292969,0.4226767122745514,0.050000000745058,0.0503767542541027,293.215087890625,297.1499938964844,293.1499938964844,0.2802032828330993,-4050.869873046875,304.157958984375,0.8693498969078064,0.3663984537124634,0.2581111490726471,293.2201843261719,297.1499938964844,293.1499938964844,0.3318240940570831,-6266.64892578125,304.1584167480469,0.9101346135139464,0.4193992018699646,0.3992806673049927,293.2909240722656,297.1499938964844,293.1499938964844,0.0091704213991761,-2938.283935546875,301.35504150390625,0.4226767122745514,0.050000000745058,0.238965630531311,291.1758117675781,291.1499938964844,264.0294494628906,262.86639404296875,280.8342590332031,293.42755126953125,291.17596435546875,1.0,0.3106692731380462,0.8456411361694336,0.8456411361694336,1.0,1.0,-1.238930106163025,0.5308350920677185,0.7080950736999512,0.241351380944252,0.0,0.0,0.5650952458381653,60.89035415649414,70.0,2.539487600326538,-12907.603515625,288.9657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697265625,308.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5,18000.0,0.0,0.0,0.2927983999252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673065781593323,0.5673125982284546,-6.038280389475403e-06,0.0,0.0002971531648654,0.0,0.0,37.68321228027344,0.0,0.0,0.0,0.3933997452259063,4.0,0.0,1.0
385680,293.182373046875,297.1499938964844,293.1499938964844,0.0469961687922477,-1342.751708984375,304.1524963378906,0.5455811023712158,0.0918548852205276,0.0855927616357803,293.65386962890625,297.1499938964844,293.1499938964844,0.0086654620245099,-597.8817749023438,301.0260925292969,0.4226767122745514,0.050000000745058,0.0503767542541027,293.215087890625,297.1499938964844,293.1499938964844,0.2802032828330993,-4050.869873046875,304.157958984375,0.8693498969078064,0.3663984537124634,0.2581111490726471,293.2201843261719,297.1499938964844,293.1499938964844,0.3318240940570831,-6266.64892578125,304.1584167480469,0.9101346135139464,0.4193992018699646,0.3992806673049927,293.2909240722656,297.1499938964844,293.1499938964844,0.0091704213991761,-2938.283935546875,301.35504150390625,0.4226767122745514,0.050000000745058,0.238965630531311,291.1758117675781,291.1499938964844,264.0294494628906,262.86639404296875,280.8342590332031,293.42755126953125,291.17596435546875,1.0,0.3106692731380462,0.8456411361694336,0.8456411361694336,1.0,1.0,-1.238930106163025,0.5308350920677185,0.7080950736999512,0.241351380944252,0.0,0.0,0.5650952458381653,60.89035415649414,70.0,2.539487600326538,-12907.603515625,288.9657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697265625,308.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5,18000.0,0.0,0.0,0.2927983999252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673065781593323,0.5673125982284546,-6.038280389475403e-06,0.0,0.0002971531648654,0.0,0.0,37.68321228027344,0.0,0.0,0.0,0.3933997452259063,4.0,0.0,1.0
385740,293.1812438964844,297.1499938964844,293.1499938964844,0.0465830899775028,-1335.9654541015625,304.15234375,0.5399691462516785,0.091263361275196,0.0851696208119392,293.6679077148437,297.1499938964844,293.1499938964844,0.0084016872569918,-586.1970825195312,300.81317138671875,0.4191933572292328,0.050000000745058,0.0504972077906131,293.21588134765625,297.1499938964844,293.1499938964844,0.2785741686820984,-4032.21533203125,304.15802001953125,0.8622745275497437,0.3645916283130646,0.2569468915462494,293.2198791503906,297.1499938964844,293.1499938964844,0.3301981985569,-6242.47314453125,304.1583251953125,0.9024419784545898,0.4176799356937408,0.397782951593399,293.2925109863281,297.1499938964844,293.1499938964844,0.0091212000697851,-2929.607666015625,301.3022155761719,0.4191933572292328,0.050000000745058,0.2395370155572891,291.1771850585937,291.1499938964844,264.09576416015625,262.92486572265625,280.873779296875,293.4332580566406,291.1772766113281,1.0,0.3136381804943084,0.8452109694480896,0.8452109694480896,1.0,1.0,-1.2360576391220093,0.5292725563049316,0.7067850232124329,0.2412759363651275,0.0,0.0,0.5613735914230347,63.91444396972656,73.0,1.9443069696426392,-12829.2822265625,294.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,308.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.509765625,18000.0,0.0,0.0,0.2912733256816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603589415550232,0.5603649616241455,-5.991183570586145e-06,0.0,0.0002956053940579,0.0,0.0,36.82301330566406,0.0,0.0,0.0,0.3908877968788147,4.0,0.0,1.0
385800,293.1812438964844,297.1499938964844,293.1499938964844,0.0465830899775028,-1335.9654541015625,304.15234375,0.5399691462516785,0.091263361275196,0.0851696208119392,293.6679077148437,297.1499938964844,293.1499938964844,0.0084016872569918,-586.1970825195312,300.81317138671875,0.4191933572292328,0.050000000745058,0.0504972077906131,293.21588134765625,297.1499938964844,293.1499938964844,0.2785741686820984,-4032.21533203125,304.15802001953125,0.8622745275497437,0.3645916283130646,0.2569468915462494,293.2198791503906,297.1499938964844,293.1499938964844,0.3301981985569,-6242.47314453125,304.1583251953125,0.9024419784545898,0.4176799356937408,0.397782951593399,293.2925109863281,297.1499938964844,293.1499938964844,0.0091212000697851,-2929.607666015625,301.3022155761719,0.4191933572292328,0.050000000745058,0.2395370155572891,291.1771850585937,291.1499938964844,264.09576416015625,262.92486572265625,280.873779296875,293.4332580566406,291.1772766113281,1.0,0.3136381804943084,0.8452109694480896,0.8452109694480896,1.0,1.0,-1.2360576391220093,0.5292725563049316,0.7067850232124329,0.2412759363651275,0.0,0.0,0.5613735914230347,63.91444396972656,73.0,1.9443069696426392,-12829.2822265625,294.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,308.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.509765625,18000.0,0.0,0.0,0.2912733256816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603589415550232,0.5603649616241455,-5.991183570586145e-06,0.0,0.0002956053940579,0.0,0.0,36.82301330566406,0.0,0.0,0.0,0.3908877968788147,4.0,0.0,1.0
385860,293.1801452636719,297.1499938964844,293.1499938964844,0.0461955964565277,-1329.6104736328125,304.1522216796875,0.5346667766571045,0.0906987413764,0.0847709029912948,293.6817321777344,297.1499938964844,293.1499938964844,0.0081410454586148,-574.2105102539062,300.5958557128906,0.4159660637378692,0.050000000745058,0.0506180226802825,293.21661376953125,297.1499938964844,293.1499938964844,0.2769475877285003,-4013.576904296875,304.1580505371094,0.8555391430854797,0.3627752661705017,0.2557750642299652,293.2196044921875,297.1499938964844,293.1499938964844,0.3285983204841614,-6218.6689453125,304.158203125,0.8953261971473694,0.4159703254699707,0.3962951302528381,293.2940673828125,297.1499938964844,293.1499938964844,0.0090716863051056,-2920.83056640625,301.2487487792969,0.4159660637378692,0.050000000745058,0.2401100993156433,291.1781005859375,291.1499938964844,264.1606750488281,262.9820556640625,280.9134521484375,293.438720703125,291.1781616210937,1.0,0.3165888786315918,0.8447895646095276,0.8447895646095276,1.0,1.0,-1.2332196235656738,0.5276880264282227,0.7055315971374512,0.2413219660520553,0.0,0.0,0.5575591325759888,66.9509506225586,76.0,1.3250213861465454,-12750.7666015625,299.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146789550781,308.00738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.41015625,18000.0,0.0,0.0,0.2896173000335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532488226890564,0.5532547831535339,-5.943357791693416e-06,0.0,0.0002939247351605,0.0,0.0,35.95680618286133,0.0,0.0,0.0,0.3883307576179504,4.0,0.0,1.0
385920,293.1801452636719,297.1499938964844,293.1499938964844,0.0461955964565277,-1329.6104736328125,304.1522216796875,0.5346667766571045,0.0906987413764,0.0847709029912948,293.6817321777344,297.1499938964844,293.1499938964844,0.0081410454586148,-574.2105102539062,300.5958557128906,0.4159660637378692,0.050000000745058,0.0506180226802825,293.21661376953125,297.1499938964844,293.1499938964844,0.2769475877285003,-4013.576904296875,304.1580505371094,0.8555391430854797,0.3627752661705017,0.2557750642299652,293.2196044921875,297.1499938964844,293.1499938964844,0.3285983204841614,-6218.6689453125,304.158203125,0.8953261971473694,0.4159703254699707,0.3962951302528381,293.2940673828125,297.1499938964844,293.1499938964844,0.0090716863051056,-2920.83056640625,301.2487487792969,0.4159660637378692,0.050000000745058,0.2401100993156433,291.1781005859375,291.1499938964844,264.1606750488281,262.9820556640625,280.9134521484375,293.438720703125,291.1781616210937,1.0,0.3165888786315918,0.8447895646095276,0.8447895646095276,1.0,1.0,-1.2332196235656738,0.5276880264282227,0.7055315971374512,0.2413219660520553,0.0,0.0,0.5575591325759888,66.9509506225586,76.0,1.3250213861465454,-12750.7666015625,299.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146789550781,308.00738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.41015625,18000.0,0.0,0.0,0.2896173000335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532488226890564,0.5532547831535339,-5.943357791693416e-06,0.0,0.0002939247351605,0.0,0.0,35.95680618286133,0.0,0.0,0.0,0.3883307576179504,4.0,0.0,1.0
385980,293.17901611328125,297.1499938964844,293.1499938964844,0.0458330325782299,-1323.6746826171875,304.1520690917969,0.5296729803085327,0.0901604369282722,0.084395982325077,293.6953430175781,297.1499938964844,293.1499938964844,0.0078837666660547,-561.933837890625,300.37432861328125,0.4129630327224731,0.050000000745058,0.0507390089333057,293.21697998046875,297.1499938964844,293.1499938964844,0.2753607928752899,-3995.39697265625,304.15802001953125,0.8491612672805786,0.36101233959198,0.2546254396438598,293.219482421875,297.1499938964844,293.1499938964844,0.3269996643066406,-6194.84619140625,304.1581420898437,0.8884698748588562,0.4142293334007263,0.3947915434837341,293.2956237792969,297.1499938964844,293.1499938964844,0.009021908044815,-2911.952880859375,301.1947326660156,0.4129630327224731,0.050000000745058,0.2406840175390243,291.1785888671875,291.1499938964844,264.2242126464844,263.0379638671875,280.9532775878906,293.4438781738281,291.1785888671875,1.0,0.3195179104804992,0.8443681597709656,0.8443681597709656,1.0,1.0,-1.2304192781448364,0.5260794758796692,0.7043398022651672,0.241497129201889,0.0,0.0,0.5537124872207642,69.99547576904297,64.0,0.7064061164855957,-12672.103515625,304.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,307.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.287109375,18000.0,0.0,0.0,0.2878438532352447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460981726646423,0.5461040735244751,-5.895682079426479e-06,0.0,0.0002921249251812,0.0,0.0,35.100120544433594,0.0,0.0,0.0,0.3857735395431518,4.0,0.0,1.0
386040,293.17901611328125,297.1499938964844,293.1499938964844,0.0458330325782299,-1323.6746826171875,304.1520690917969,0.5296729803085327,0.0901604369282722,0.084395982325077,293.6953430175781,297.1499938964844,293.1499938964844,0.0078837666660547,-561.933837890625,300.37432861328125,0.4129630327224731,0.050000000745058,0.0507390089333057,293.21697998046875,297.1499938964844,293.1499938964844,0.2753607928752899,-3995.39697265625,304.15802001953125,0.8491612672805786,0.36101233959198,0.2546254396438598,293.219482421875,297.1499938964844,293.1499938964844,0.3269996643066406,-6194.84619140625,304.1581420898437,0.8884698748588562,0.4142293334007263,0.3947915434837341,293.2956237792969,297.1499938964844,293.1499938964844,0.009021908044815,-2911.952880859375,301.1947326660156,0.4129630327224731,0.050000000745058,0.2406840175390243,291.1785888671875,291.1499938964844,264.2242126464844,263.0379638671875,280.9532775878906,293.4438781738281,291.1785888671875,1.0,0.3195179104804992,0.8443681597709656,0.8443681597709656,1.0,1.0,-1.2304192781448364,0.5260794758796692,0.7043398022651672,0.241497129201889,0.0,0.0,0.5537124872207642,69.99547576904297,64.0,0.7064061164855957,-12672.103515625,304.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,307.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.287109375,18000.0,0.0,0.0,0.2878438532352447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460981726646423,0.5461040735244751,-5.895682079426479e-06,0.0,0.0002921249251812,0.0,0.0,35.100120544433594,0.0,0.0,0.0,0.3857735395431518,4.0,0.0,1.0
386100,293.1784362792969,297.1499938964844,293.1499938964844,0.0456029698252677,-1319.899169921875,304.1521301269531,0.5292560458183289,0.0899102389812469,0.084157109260559,293.7020568847656,297.1499938964844,293.1499938964844,0.007743660826236,-554.9566650390625,300.2621459960937,0.4131044149398803,0.050000000745058,0.0507331304252147,293.21697998046875,297.1499938964844,293.1499938964844,0.2745295763015747,-3985.839599609375,304.1580810546875,0.8487564325332642,0.3601604700088501,0.254021942615509,293.219482421875,297.1499938964844,293.1499938964844,0.3261216282844543,-6181.6806640625,304.15826416015625,0.8880981802940369,0.4133503139019012,0.3939593136310577,293.2963562011719,297.1499938964844,293.1499938964844,0.0089811030775308,-2903.6640625,301.1676940917969,0.4131044149398803,0.050000000745058,0.2406561225652694,291.17889404296875,291.1499938964844,264.2554626464844,263.06549072265625,280.97393798828125,293.44635009765625,291.1790466308594,1.0,0.3188127279281616,0.8441575169563293,0.8441575169563293,1.0,1.0,-1.2283694744110107,0.5249502658843994,0.7034192085266113,0.2415123730897903,0.0,0.0,0.5517581701278687,69.82978057861328,64.0,1.3705265522003174,-12628.9794921875,303.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55419921875,307.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1328125,18000.0,0.0,0.0,0.2869151532649994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425271987915039,0.5425330996513367,-5.872101610293612e-06,0.0,0.0002911824267357,0.0,0.0,34.67802047729492,0.0,0.0,0.0,0.3845016062259674,4.0,0.0,1.0
386160,293.177734375,297.1499938964844,293.1499938964844,0.0453467704355716,-1315.6824951171875,304.1521911621094,0.5302167534828186,0.0896883457899093,0.083897665143013,293.7086181640625,297.1499938964844,293.1499938964844,0.0075963633134961,-547.40234375,300.1495056152344,0.414315789937973,0.050000000745058,0.0506834797561168,293.2168884277344,297.1499938964844,293.1499938964844,0.2736483216285705,-3975.66748046875,304.158203125,0.8501548767089844,0.3593310415744781,0.2534010112285614,293.21942138671875,297.1499938964844,293.1499938964844,0.3251727521419525,-6167.39013671875,304.1584777832031,0.8897285461425781,0.4124820232391357,0.3930883407592773,293.2970275878906,297.1499938964844,293.1499938964844,0.0089295590296387,-2892.640869140625,301.1409606933594,0.414315789937973,0.050000000745058,0.2404206097126007,291.18035888671875,291.1499938964844,264.2864074707031,263.0926513671875,280.9951171875,293.4486389160156,291.18072509765625,1.0,0.3171069920063019,0.8439556360244751,0.8439556360244751,1.0,1.0,-1.2259254455566406,0.5236247777938843,0.7023006677627563,0.2414835095405578,0.0,0.0,0.5495941638946533,68.55126190185547,52.0,3.187781572341919,-12582.4072265625,299.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682983398437,307.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3984375,18000.0,0.0,0.0,0.28595170378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387910008430481,0.5387968420982361,-5.848158252774738e-06,0.0,0.0002902046253439,0.0,0.0,34.243194580078125,0.0,0.0,0.0,0.3831775486469269,4.0,0.0,1.0
386220,293.176025390625,297.1499938964844,293.1499938964844,0.0448218546807765,-1307.04052734375,304.15234375,0.5352739095687866,0.0893304571509361,0.0833722501993179,293.721435546875,297.1499938964844,293.1499938964844,0.0072918264195322,-531.2220458984375,299.9223022460937,0.4192133545875549,0.050000000745058,0.0504965521395206,293.2164001464844,297.1499938964844,293.1499938964844,0.2718343138694763,-3954.6943359375,304.1584777832031,0.8569625020027161,0.3577346801757812,0.2521388232707977,293.2191162109375,297.1499938964844,293.1499938964844,0.3231916725635528,-6137.51416015625,304.1589660644531,0.8973918557167053,0.4107864797115326,0.3912943601608276,293.2980651855469,297.1499938964844,293.1499938964844,0.0088069513440132,-2865.535888671875,301.0882873535156,0.4192133545875549,0.050000000745058,0.2395339012145996,291.1845092773437,291.1499938964844,264.3472595214844,263.1461486816406,281.0385437011719,293.45294189453125,291.1849060058594,1.0,0.3112774491310119,0.8435519933700562,0.8435519933700562,1.0,1.0,-1.2203384637832642,0.5206074714660645,0.6997309923171997,0.2413973212242126,0.0,0.0,0.5447126030921936,63.76879119873047,40.0,5.046621322631836,-12477.9814453125,287.4374389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003112792969,307.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.46484375,18000.0,0.0,0.0,0.2838959693908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303314328193665,0.5303372144699097,-5.795516699436121e-06,0.0,0.0002881183172576,0.0,0.0,33.27824401855469,0.0,0.0,0.0,0.3802192807197571,4.0,0.0,1.0
386280,293.176025390625,297.1499938964844,293.1499938964844,0.0448218546807765,-1307.04052734375,304.15234375,0.5352739095687866,0.0893304571509361,0.0833722501993179,293.721435546875,297.1499938964844,293.1499938964844,0.0072918264195322,-531.2220458984375,299.9223022460937,0.4192133545875549,0.050000000745058,0.0504965521395206,293.2164001464844,297.1499938964844,293.1499938964844,0.2718343138694763,-3954.6943359375,304.1584777832031,0.8569625020027161,0.3577346801757812,0.2521388232707977,293.2191162109375,297.1499938964844,293.1499938964844,0.3231916725635528,-6137.51416015625,304.1589660644531,0.8973918557167053,0.4107864797115326,0.3912943601608276,293.2980651855469,297.1499938964844,293.1499938964844,0.0088069513440132,-2865.535888671875,301.0882873535156,0.4192133545875549,0.050000000745058,0.2395339012145996,291.1845092773437,291.1499938964844,264.3472595214844,263.1461486816406,281.0385437011719,293.45294189453125,291.1849060058594,1.0,0.3112774491310119,0.8435519933700562,0.8435519933700562,1.0,1.0,-1.2203384637832642,0.5206074714660645,0.6997309923171997,0.2413973212242126,0.0,0.0,0.5447126030921936,63.76879119873047,40.0,5.046621322631836,-12477.9814453125,287.4374389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003112792969,307.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.46484375,18000.0,0.0,0.0,0.2838959693908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303314328193665,0.5303372144699097,-5.795516699436121e-06,0.0,0.0002881183172576,0.0,0.0,33.27824401855469,0.0,0.0,0.0,0.3802192807197571,4.0,0.0,1.0
386340,293.1739807128906,297.1499938964844,293.1499938964844,0.0443185158073902,-1298.771728515625,304.15240478515625,0.5441972613334656,0.0890823900699615,0.0828677117824554,293.73370361328125,297.1499938964844,293.1499938964844,0.0069830771535634,-514.1357421875,299.6920471191406,0.4274751842021942,0.050000000745058,0.0502260029315948,293.215576171875,297.1499938964844,293.1499938964844,0.2700236141681671,-3933.76123046875,304.1586608886719,0.8687043190002441,0.3562175631523132,0.2508708536624908,293.2185363769531,297.1499938964844,293.1499938964844,0.3211911022663116,-6107.36474609375,304.1593017578125,0.9105934500694276,0.4091490805149078,0.3894709050655365,293.2987670898437,297.1499938964844,293.1499938964844,0.0086684087291359,-2834.14208984375,301.03619384765625,0.4274751842021942,0.050000000745058,0.2382505238056183,291.188232421875,291.1499938964844,264.40679931640625,263.19842529296875,281.0831604003906,293.45709228515625,291.18853759765625,1.0,0.3029894828796386,0.8431482911109924,0.8431482911109924,1.0,1.0,-1.2141573429107666,0.5172637104988098,0.6968936324119568,0.2413305342197418,0.0,0.0,0.5393625497817993,56.86458206176758,28.0,5.002697944641113,-12364.0634765625,270.6806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387023925781,307.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.818359375,18000.0,0.0,0.0,0.2816351950168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209732055664062,0.5209789276123047,-5.737566425523255e-06,0.0,0.0002858239167835,0.0,0.0,32.23115158081055,0.0,0.0,0.0,0.3769703507423401,4.0,0.0,1.0
386400,293.1739807128906,297.1499938964844,293.1499938964844,0.0443185158073902,-1298.771728515625,304.15240478515625,0.5441972613334656,0.0890823900699615,0.0828677117824554,293.73370361328125,297.1499938964844,293.1499938964844,0.0069830771535634,-514.1357421875,299.6920471191406,0.4274751842021942,0.050000000745058,0.0502260029315948,293.215576171875,297.1499938964844,293.1499938964844,0.2700236141681671,-3933.76123046875,304.1586608886719,0.8687043190002441,0.3562175631523132,0.2508708536624908,293.2185363769531,297.1499938964844,293.1499938964844,0.3211911022663116,-6107.36474609375,304.1593017578125,0.9105934500694276,0.4091490805149078,0.3894709050655365,293.2987670898437,297.1499938964844,293.1499938964844,0.0086684087291359,-2834.14208984375,301.03619384765625,0.4274751842021942,0.050000000745058,0.2382505238056183,291.188232421875,291.1499938964844,264.40679931640625,263.19842529296875,281.0831604003906,293.45709228515625,291.18853759765625,1.0,0.3029894828796386,0.8431482911109924,0.8431482911109924,1.0,1.0,-1.2141573429107666,0.5172637104988098,0.6968936324119568,0.2413305342197418,0.0,0.0,0.5393625497817993,56.86458206176758,28.0,5.002697944641113,-12364.0634765625,270.6806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387023925781,307.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.818359375,18000.0,0.0,0.0,0.2816351950168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209732055664062,0.5209789276123047,-5.737566425523255e-06,0.0,0.0002858239167835,0.0,0.0,32.23115158081055,0.0,0.0,0.0,0.3769703507423401,4.0,0.0,1.0
386460,293.1717224121094,297.1499938964844,293.1499938964844,0.0438587553799152,-1291.23681640625,304.1523742675781,0.5569738149642944,0.0889347866177558,0.0824051275849342,293.7455139160156,297.1499938964844,293.1499938964844,0.0066766701638698,-496.5351867675781,299.458740234375,0.4397936463356018,0.050000000745058,0.0499021522700786,293.2145080566406,297.1499938964844,293.1499938964844,0.2682482302188873,-3913.244140625,304.15875244140625,0.8854814171791077,0.3547734916210174,0.2496154606342315,293.2177734375,297.1499938964844,293.1499938964844,0.3192095756530761,-6077.52978515625,304.15948486328125,0.930701732635498,0.4075663983821869,0.3876467049121856,293.2991027832031,297.1499938964844,293.1499938964844,0.008521843701601,-2800.312255859375,300.984619140625,0.4397936463356018,0.050000000745058,0.2367143332958221,291.1911315917969,291.1499938964844,264.46502685546875,263.24951171875,281.12847900390625,293.461181640625,291.1913452148437,1.0,0.2928979098796844,0.8427966833114624,0.8427966833114624,1.0,1.0,-1.2076735496520996,0.5137428641319275,0.6939306855201721,0.2413188070058822,0.0,0.0,0.5336728692054749,48.60968017578125,25.0,4.018637657165527,-12244.451171875,251.19569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.625,18000.0,0.0,0.0,0.2791516482830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110371112823486,0.5110427737236023,-5.676669843523996e-06,0.0,0.0002833034377545,0.0,0.0,31.14398193359375,0.0,0.0,0.0,0.3735465407371521,4.0,0.0,1.0
386520,293.1717224121094,297.1499938964844,293.1499938964844,0.0438587553799152,-1291.23681640625,304.1523742675781,0.5569738149642944,0.0889347866177558,0.0824051275849342,293.7455139160156,297.1499938964844,293.1499938964844,0.0066766701638698,-496.5351867675781,299.458740234375,0.4397936463356018,0.050000000745058,0.0499021522700786,293.2145080566406,297.1499938964844,293.1499938964844,0.2682482302188873,-3913.244140625,304.15875244140625,0.8854814171791077,0.3547734916210174,0.2496154606342315,293.2177734375,297.1499938964844,293.1499938964844,0.3192095756530761,-6077.52978515625,304.15948486328125,0.930701732635498,0.4075663983821869,0.3876467049121856,293.2991027832031,297.1499938964844,293.1499938964844,0.008521843701601,-2800.312255859375,300.984619140625,0.4397936463356018,0.050000000745058,0.2367143332958221,291.1911315917969,291.1499938964844,264.46502685546875,263.24951171875,281.12847900390625,293.461181640625,291.1913452148437,1.0,0.2928979098796844,0.8427966833114624,0.8427966833114624,1.0,1.0,-1.2076735496520996,0.5137428641319275,0.6939306855201721,0.2413188070058822,0.0,0.0,0.5336728692054749,48.60968017578125,25.0,4.018637657165527,-12244.451171875,251.19569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.625,18000.0,0.0,0.0,0.2791516482830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110371112823486,0.5110427737236023,-5.676669843523996e-06,0.0,0.0002833034377545,0.0,0.0,31.14398193359375,0.0,0.0,0.0,0.3735465407371521,4.0,0.0,1.0
386580,293.1694030761719,297.1499938964844,293.1499938964844,0.0435345396399498,-1285.959228515625,304.152099609375,0.5689746141433716,0.0888555720448494,0.0820740684866905,293.75689697265625,297.1499938964844,293.1499938964844,0.0063906623981893,-479.6197814941406,299.2217102050781,0.4522474706172943,0.050000000745058,0.0496408939361572,293.2131042480469,297.1499938964844,293.1499938964844,0.2666444182395935,-3894.786376953125,304.1584777832031,0.9011460542678832,0.3534235656261444,0.2484552413225174,293.2169494628906,297.1499938964844,293.1499938964844,0.3173841536045074,-6050.16650390625,304.15936279296875,0.9491024613380432,0.4060180187225342,0.3859244287014007,293.2991943359375,297.1499938964844,293.1499938964844,0.0083936471492052,-2770.73583984375,300.9330139160156,0.4522474706172943,0.050000000745058,0.235475018620491,291.1919860839844,291.1499938964844,264.5220031738281,263.29949951171875,281.17303466796875,293.4652404785156,291.1918334960937,1.0,0.2846993803977966,0.8424450755119324,0.8424450755119324,1.0,1.0,-1.202014684677124,0.5105906128883362,0.6914240717887878,0.2415244281291961,0.0,0.0,0.5279804468154907,41.952091217041016,25.0,0.8272320032119751,-12127.857421875,235.47195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297668457031,307.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.02734375,18000.0,0.0,0.0,0.2764571011066437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009557604789734,0.500961422920227,-5.615254394797376e-06,0.0,0.0002805688127409,0.0,0.0,30.065053939819336,0.0,0.0,0.0,0.3701000213623047,4.0,0.0,1.0
386640,293.1694030761719,297.1499938964844,293.1499938964844,0.0435345396399498,-1285.959228515625,304.152099609375,0.5689746141433716,0.0888555720448494,0.0820740684866905,293.75689697265625,297.1499938964844,293.1499938964844,0.0063906623981893,-479.6197814941406,299.2217102050781,0.4522474706172943,0.050000000745058,0.0496408939361572,293.2131042480469,297.1499938964844,293.1499938964844,0.2666444182395935,-3894.786376953125,304.1584777832031,0.9011460542678832,0.3534235656261444,0.2484552413225174,293.2169494628906,297.1499938964844,293.1499938964844,0.3173841536045074,-6050.16650390625,304.15936279296875,0.9491024613380432,0.4060180187225342,0.3859244287014007,293.2991943359375,297.1499938964844,293.1499938964844,0.0083936471492052,-2770.73583984375,300.9330139160156,0.4522474706172943,0.050000000745058,0.235475018620491,291.1919860839844,291.1499938964844,264.5220031738281,263.29949951171875,281.17303466796875,293.4652404785156,291.1918334960937,1.0,0.2846993803977966,0.8424450755119324,0.8424450755119324,1.0,1.0,-1.202014684677124,0.5105906128883362,0.6914240717887878,0.2415244281291961,0.0,0.0,0.5279804468154907,41.952091217041016,25.0,0.8272320032119751,-12127.857421875,235.47195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297668457031,307.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.02734375,18000.0,0.0,0.0,0.2764571011066437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009557604789734,0.500961422920227,-5.615254394797376e-06,0.0,0.0002805688127409,0.0,0.0,30.065053939819336,0.0,0.0,0.0,0.3701000213623047,4.0,0.0,1.0
386700,293.16827392578125,297.1499938964844,293.1499938964844,0.0434206388890743,-1284.12841796875,304.1519470214844,0.5739966034889221,0.0888276845216751,0.0819510072469711,293.76251220703125,297.1499938964844,293.1499938964844,0.0062555652111768,-471.4786071777344,299.1014099121094,0.4577358365058899,0.050000000745058,0.0495408177375793,293.2086181640625,297.1499938964844,293.1499938964844,0.2662001550197601,-3889.87158203125,304.1577453613281,0.9080941081047058,0.3534992039203644,0.2481349110603332,293.216552734375,297.1499938964844,293.1499938964844,0.3165478110313415,-6037.6875,304.1591796875,0.9563704133033752,0.4052472412586212,0.3850993514060974,293.2991943359375,297.1499938964844,293.1499938964844,0.0083380322903394,-2758.048095703125,300.9069519042969,0.4577358365058899,0.050000000745058,0.2350002974271774,291.1909484863281,291.1499938964844,264.5500183105469,263.32403564453125,281.1921691894531,293.4632873535156,291.1905517578125,1.0,0.2815079391002655,0.842269241809845,0.842269241809845,1.0,1.0,-1.199801683425903,0.5093035697937012,0.6904981136322021,0.2417497485876083,0.0,0.0,0.5253472924232483,39.40525436401367,25.0,-1.8579423427581787,-12075.4951171875,229.47723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7523803710937,307.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.541015625,18000.0,0.0,0.0,0.2750484943389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961837232112884,0.4961892962455749,-5.585947747022146e-06,0.0,0.0002791392616927,0.0,0.0,29.56107521057129,0.0,0.0,0.0,0.3684728443622589,4.0,0.0,1.0
386760,293.1672058105469,297.1499938964844,293.1499938964844,0.0433364734053611,-1282.809814453125,304.1517333984375,0.5784690380096436,0.0888057351112365,0.0818474739789962,293.76806640625,297.1499938964844,293.1499938964844,0.0061250235885381,-463.5343933105469,298.9794921875,0.4627597033977508,0.050000000745058,0.0494556091725826,293.2004089355469,297.1499938964844,293.1499938964844,0.2665681838989258,-3894.705322265625,304.1556396484375,0.9154903888702391,0.3543637692928314,0.2484215497970581,293.2161865234375,297.1499938964844,293.1499938964844,0.3157850801944732,-6026.3798828125,304.1589050292969,0.9625720977783204,0.4044772088527679,0.3842897415161133,293.29913330078125,297.1499938964844,293.1499938964844,0.0082874307408928,-2746.713623046875,300.8805847167969,0.4627597033977508,0.050000000745058,0.2345961183309555,291.1879577636719,291.1499938964844,264.57769775390625,263.34832763671875,281.20751953125,293.4566955566406,291.1870422363281,1.0,0.2787939310073852,0.8421063423156738,0.8421063423156738,1.0,1.0,-1.1984617710113523,0.5084307193756104,0.6900310516357422,0.2421385943889618,0.0,0.0,0.5231068730354309,37.24635314941406,25.0,-6.521373748779297,-12031.4462890625,224.6000213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7724609375,307.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.6875,18000.0,0.0,0.0,0.2736220061779022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918518662452698,0.4918574392795563,-5.5587829592695925e-06,0.0,0.0002776915498543,0.0,0.0,29.10541343688965,0.0,0.0,0.0,0.3669963777065277,4.0,0.0,1.0
386820,293.1651306152344,297.1499938964844,293.1499938964844,0.0432447381317615,-1281.4765625,304.1513061523437,0.5860035419464111,0.0887913554906845,0.081696406006813,293.7789306640625,297.1499938964844,293.1499938964844,0.0058752880431711,-448.0867614746094,298.7311706542969,0.4705925285816192,0.050000000745058,0.0493200868368148,293.1813659667969,297.1499938964844,293.1499938964844,0.2686555385589599,-3920.29833984375,304.1502990722656,0.9300325512886048,0.3569494485855102,0.2499470710754394,293.2154541015625,297.1499938964844,293.1499938964844,0.3144266903400421,-6006.37255859375,304.158203125,0.9723318219184875,0.4029483199119568,0.3827129602432251,293.2987060546875,297.1499938964844,293.1499938964844,0.0081984400749206,-2727.25830078125,300.8274230957031,0.4705925285816192,0.050000000745058,0.2339532524347305,291.1772155761719,291.1499938964844,264.6321716308594,263.3960876464844,281.2351989746094,293.4421691894531,291.17608642578125,1.0,0.2745347619056701,0.8417806029319763,0.8417806029319763,1.0,1.0,-1.197284460067749,0.5073981285095215,0.6898862719535828,0.2431908547878265,0.0,0.0,0.5201812982559204,33.83168411254883,25.0,-12.952390670776367,-11968.1279296875,217.2313690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79803466796875,307.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.03515625,18000.0,0.0,0.0,0.2708174884319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856726825237274,0.4856781959533691,-5.51712173546548e-06,0.0,0.000274845311651,0.0,0.0,28.449779510498047,0.0,0.0,0.0,0.3648540675640106,4.0,0.0,1.0
