time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386880,293.1651306152344,297.1499938964844,293.1499938964844,0.0432447381317615,-1281.4765625,304.1513061523437,0.5860035419464111,0.0887913554906845,0.081696406006813,293.7789306640625,297.1499938964844,293.1499938964844,0.0058752880431711,-448.0867614746094,298.7311706542969,0.4705925285816192,0.050000000745058,0.0493200868368148,293.1813659667969,297.1499938964844,293.1499938964844,0.2686555385589599,-3920.29833984375,304.1502990722656,0.9300325512886048,0.3569494485855102,0.2499470710754394,293.2154541015625,297.1499938964844,293.1499938964844,0.3144266903400421,-6006.37255859375,304.158203125,0.9723318219184875,0.4029483199119568,0.3827129602432251,293.2987060546875,297.1499938964844,293.1499938964844,0.0081984400749206,-2727.25830078125,300.8274230957031,0.4705925285816192,0.050000000745058,0.2339532524347305,291.1772155761719,291.1499938964844,264.6321716308594,263.3960876464844,281.2351989746094,293.4421691894531,291.17608642578125,1.0,0.2745347619056701,0.8417806029319763,0.8417806029319763,1.0,1.0,-1.197284460067749,0.5073981285095215,0.6898862719535828,0.2431908547878265,0.0,0.0,0.5201812982559204,33.83168411254883,25.0,-12.952390670776367,-11968.1279296875,217.2313690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79803466796875,307.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.03515625,18000.0,0.0,0.0,0.2708174884319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856726825237274,0.4856781959533691,-5.51712173546548e-06,0.0,0.000274845311651,0.0,0.0,28.449779510498047,0.0,0.0,0.0,0.3648540675640106,4.0,0.0,1.0
386940,293.1631164550781,297.1499938964844,293.1499938964844,0.0432163178920745,-1281.15576171875,304.1509094238281,0.5918989777565002,0.0888195782899856,0.0816182419657707,293.7895202636719,297.1499938964844,293.1499938964844,0.0056345663033425,-432.7607116699219,298.4801025390625,0.4758612811565399,0.050000000745058,0.049221221357584,293.1624755859375,297.1499938964844,293.1499938964844,0.2713625431060791,-3952.78125,304.1457214355469,0.9425461888313292,0.3599827587604522,0.2519209682941437,293.2147216796875,297.1499938964844,293.1499938964844,0.3130937814712524,-5986.62939453125,304.1576843261719,0.9792211651802064,0.4014370143413543,0.3811890482902527,293.2980041503906,297.1499938964844,293.1499938964844,0.0081188920885324,-2709.839111328125,300.775390625,0.4758612811565399,0.050000000745058,0.2334842681884765,291.1676025390625,291.1499938964844,264.6854248046875,263.4427490234375,281.2626342773437,293.4306335449219,291.1667175292969,1.0,0.2714635729789734,0.841454803943634,0.841454803943634,1.0,1.0,-1.197049260139465,0.5068232417106628,0.6902260184288025,0.2443847805261612,0.0,0.0,0.5185002088546753,31.35672950744629,25.0,-12.817731857299805,-11923.4111328125,212.10940551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7973327636719,307.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.548828125,18000.0,0.0,0.0,0.2682259380817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821095764636993,0.4821150600910187,-5.492148375196848e-06,0.0,0.0002722152275964,0.0,0.0,28.071533203125,0.0,0.0,0.0,0.3635987639427185,4.0,0.0,1.0
387000,293.1631164550781,297.1499938964844,293.1499938964844,0.0432163178920745,-1281.15576171875,304.1509094238281,0.5918989777565002,0.0888195782899856,0.0816182419657707,293.7895202636719,297.1499938964844,293.1499938964844,0.0056345663033425,-432.7607116699219,298.4801025390625,0.4758612811565399,0.050000000745058,0.049221221357584,293.1624755859375,297.1499938964844,293.1499938964844,0.2713625431060791,-3952.78125,304.1457214355469,0.9425461888313292,0.3599827587604522,0.2519209682941437,293.2147216796875,297.1499938964844,293.1499938964844,0.3130937814712524,-5986.62939453125,304.1576843261719,0.9792211651802064,0.4014370143413543,0.3811890482902527,293.2980041503906,297.1499938964844,293.1499938964844,0.0081188920885324,-2709.839111328125,300.775390625,0.4758612811565399,0.050000000745058,0.2334842681884765,291.1676025390625,291.1499938964844,264.6854248046875,263.4427490234375,281.2626342773437,293.4306335449219,291.1667175292969,1.0,0.2714635729789734,0.841454803943634,0.841454803943634,1.0,1.0,-1.197049260139465,0.5068232417106628,0.6902260184288025,0.2443847805261612,0.0,0.0,0.5185002088546753,31.35672950744629,25.0,-12.817731857299805,-11923.4111328125,212.10940551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7973327636719,307.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.548828125,18000.0,0.0,0.0,0.2682259380817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821095764636993,0.4821150600910187,-5.492148375196848e-06,0.0,0.0002722152275964,0.0,0.0,28.071533203125,0.0,0.0,0.0,0.3635987639427185,4.0,0.0,1.0
387060,293.1611633300781,297.1499938964844,293.1499938964844,0.0432363823056221,-1281.599853515625,304.15057373046875,0.5964866876602173,0.0888838842511177,0.0815996751189231,293.7997741699219,297.1499938964844,293.1499938964844,0.005401468835771,-417.4974670410156,298.2266845703125,0.4795855283737182,0.050000000745058,0.0491489320993423,293.144775390625,297.1499938964844,293.1499938964844,0.2743711173534393,-3988.39013671875,304.14215087890625,0.9528369307518004,0.3632590174674988,0.254107117652893,293.2140197753906,297.1499938964844,293.1499938964844,0.3117604851722717,-5966.767578125,304.1573486328125,0.9840046167373656,0.3999406397342682,0.379706472158432,293.297119140625,297.1499938964844,293.1499938964844,0.0080458745360374,-2693.733154296875,300.7244873046875,0.4795855283737182,0.050000000745058,0.2331413775682449,291.1597900390625,291.1499938964844,264.7374572753906,263.4883728027344,281.29010009765625,293.4222106933594,291.1590576171875,1.0,0.2692617774009704,0.8410836458206177,0.8410836458206177,1.0,1.0,-1.1973732709884644,0.5065335631370544,0.6908396482467651,0.2456113845109939,0.0,0.0,0.5177343487739563,29.56050109863281,28.0,-11.037835121154783,-11887.2763671875,208.5599060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7696838378906,307.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.849609375,18000.0,0.0,0.0,0.2659621238708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802564680576324,0.4802619516849518,-5.4784245548944455e-06,0.0,0.0002699177421163,0.0,0.0,27.87277603149414,0.0,0.0,0.0,0.3629381656646728,4.0,0.0,1.0
387120,293.1611633300781,297.1499938964844,293.1499938964844,0.0432363823056221,-1281.599853515625,304.15057373046875,0.5964866876602173,0.0888838842511177,0.0815996751189231,293.7997741699219,297.1499938964844,293.1499938964844,0.005401468835771,-417.4974670410156,298.2266845703125,0.4795855283737182,0.050000000745058,0.0491489320993423,293.144775390625,297.1499938964844,293.1499938964844,0.2743711173534393,-3988.39013671875,304.14215087890625,0.9528369307518004,0.3632590174674988,0.254107117652893,293.2140197753906,297.1499938964844,293.1499938964844,0.3117604851722717,-5966.767578125,304.1573486328125,0.9840046167373656,0.3999406397342682,0.379706472158432,293.297119140625,297.1499938964844,293.1499938964844,0.0080458745360374,-2693.733154296875,300.7244873046875,0.4795855283737182,0.050000000745058,0.2331413775682449,291.1597900390625,291.1499938964844,264.7374572753906,263.4883728027344,281.29010009765625,293.4222106933594,291.1590576171875,1.0,0.2692617774009704,0.8410836458206177,0.8410836458206177,1.0,1.0,-1.1973732709884644,0.5065335631370544,0.6908396482467651,0.2456113845109939,0.0,0.0,0.5177343487739563,29.56050109863281,28.0,-11.037835121154783,-11887.2763671875,208.5599060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7696838378906,307.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.849609375,18000.0,0.0,0.0,0.2659621238708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802564680576324,0.4802619516849518,-5.4784245548944455e-06,0.0,0.0002699177421163,0.0,0.0,27.87277603149414,0.0,0.0,0.0,0.3629381656646728,4.0,0.0,1.0
387180,293.1593322753906,297.1499938964844,293.1499938964844,0.0433175414800643,-1283.0244140625,304.1502685546875,0.5981261730194092,0.0889687091112136,0.0816510096192359,293.8096923828125,297.1499938964844,293.1499938964844,0.0051777958869934,-402.4791259765625,297.9708557128906,0.4807546734809875,0.050000000745058,0.049126036465168,293.128662109375,297.1499938964844,293.1499938964844,0.2775962352752685,-4026.181396484375,304.139404296875,0.958252251148224,0.3666597008705139,0.2564384639263153,293.21337890625,297.1499938964844,293.1499938964844,0.3104564249515533,-5947.28564453125,304.1570739746094,0.9848238229751588,0.3984520733356476,0.3782829046249389,293.29620361328125,297.1499938964844,293.1499938964844,0.0079838056117296,-2680.193115234375,300.6742248535156,0.4807546734809875,0.050000000745058,0.2330327779054641,291.1531982421875,291.1499938964844,264.7882995605469,263.532958984375,281.3169250488281,293.4163513183594,291.152587890625,1.0,0.2688113749027252,0.8407124876976013,0.8407124876976013,1.0,1.0,-1.198366641998291,0.5065961480140686,0.6917705535888672,0.2468621730804443,0.0,0.0,0.5177520513534546,29.02131080627441,31.0,-9.466226577758787,-11859.02734375,207.79530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,307.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.264093816280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798039197921753,0.4798094034194946,-5.473310920933727e-06,0.0,0.0002680216275621,0.0,0.0,27.81669807434082,0.0,0.0,0.0,0.3627536296844482,4.0,0.0,1.0
387240,293.1593322753906,297.1499938964844,293.1499938964844,0.0433175414800643,-1283.0244140625,304.1502685546875,0.5981261730194092,0.0889687091112136,0.0816510096192359,293.8096923828125,297.1499938964844,293.1499938964844,0.0051777958869934,-402.4791259765625,297.9708557128906,0.4807546734809875,0.050000000745058,0.049126036465168,293.128662109375,297.1499938964844,293.1499938964844,0.2775962352752685,-4026.181396484375,304.139404296875,0.958252251148224,0.3666597008705139,0.2564384639263153,293.21337890625,297.1499938964844,293.1499938964844,0.3104564249515533,-5947.28564453125,304.1570739746094,0.9848238229751588,0.3984520733356476,0.3782829046249389,293.29620361328125,297.1499938964844,293.1499938964844,0.0079838056117296,-2680.193115234375,300.6742248535156,0.4807546734809875,0.050000000745058,0.2330327779054641,291.1531982421875,291.1499938964844,264.7882995605469,263.532958984375,281.3169250488281,293.4163513183594,291.152587890625,1.0,0.2688113749027252,0.8407124876976013,0.8407124876976013,1.0,1.0,-1.198366641998291,0.5065961480140686,0.6917705535888672,0.2468621730804443,0.0,0.0,0.5177520513534546,29.02131080627441,31.0,-9.466226577758787,-11859.02734375,207.79530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,307.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.264093816280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798039197921753,0.4798094034194946,-5.473310920933727e-06,0.0,0.0002680216275621,0.0,0.0,27.81669807434082,0.0,0.0,0.0,0.3627536296844482,4.0,0.0,1.0
387300,293.15850830078125,297.1499938964844,293.1499938964844,0.0433736257255077,-1283.984375,304.1501159667969,0.5979903340339661,0.0890131667256355,0.0816941931843757,293.8145751953125,297.1499938964844,293.1499938964844,0.0050686351023614,-395.01849365234375,297.84197998046875,0.4805572032928467,0.050000000745058,0.0491298921406269,293.121337890625,297.1499938964844,293.1499938964844,0.2792536914348602,-4045.47998046875,304.1383361816406,0.959431767463684,0.3683717548847198,0.2576295733451843,293.21307373046875,297.1499938964844,293.1499938964844,0.3098133206367492,-5937.6591796875,304.1569519042969,0.9839907288551332,0.3977077603340149,0.3775870501995086,293.2957763671875,297.1499938964844,293.1499938964844,0.0079560568556189,-2674.204833984375,300.64923095703125,0.4805572032928467,0.050000000745058,0.233051061630249,291.15020751953125,291.1499938964844,264.81329345703125,263.55487060546875,281.3299865722656,293.41424560546875,291.149658203125,1.0,0.2690739929676056,0.8405269384384155,0.8405269384384155,1.0,1.0,-1.1990396976470947,0.5067269802093506,0.6923127174377441,0.2474748492240905,0.0,0.0,0.5180399417877197,29.14042091369629,31.0,-8.731207847595215,-11847.63671875,208.2647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849060058594,307.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48046875,18000.0,0.0,0.0,0.2633243799209595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800672233104706,0.4800727069377899,-5.473640158015769e-06,0.0,0.0002672407717909,0.0,0.0,27.837804794311523,0.0,0.0,0.0,0.3628256916999817,4.0,0.0,1.0
387360,293.1577453613281,297.1499938964844,293.1499938964844,0.0434357337653636,-1285.0374755859375,304.14996337890625,0.5973575115203857,0.0890572071075439,0.0817452296614646,293.8194274902344,297.1499938964844,293.1499938964844,0.0049607441760599,-387.558349609375,297.71240234375,0.4799543917179107,0.050000000745058,0.0491416789591312,293.114501953125,297.1499938964844,293.1499938964844,0.2809222638607025,-4064.83203125,304.1374206542969,0.9598301649093628,0.3700796961784363,0.2588267624378204,293.2127990722656,297.1499938964844,293.1499938964844,0.3091697990894317,-5928.0078125,304.1568603515625,0.9824979901313782,0.3969628512859344,0.37689870595932,293.2953796386719,297.1499938964844,293.1499938964844,0.0079298820346593,-2668.57373046875,300.6242980957031,0.4799543917179107,0.050000000745058,0.2331069707870483,291.1475524902344,291.1499938964844,264.8380126953125,263.5765380859375,281.3428039550781,293.41259765625,291.14703369140625,1.0,0.2695967853069305,0.8403300642967224,0.8403300642967224,1.0,1.0,-1.199792981147766,0.5069071650505066,0.6928858757019043,0.2480674386024475,0.0,0.0,0.5184729099273682,29.460567474365234,34.0,-7.896989822387695,-11837.77734375,209.17214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473388671875,307.7596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.2626675963401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806106984615326,0.4806161522865295,-5.475698344525881e-06,0.0,0.000266574206762,0.0,0.0,27.88739967346192,0.0,0.0,0.0,0.3629923164844513,4.0,0.0,1.0
387420,293.1563720703125,297.1499938964844,293.1499938964844,0.0435696244239807,-1287.2861328125,304.1497497558594,0.5948739647865295,0.0891391113400459,0.0818621218204498,293.8291015625,297.1499938964844,293.1499938964844,0.00474793324247,-372.5953369140625,297.4511413574219,0.4777316451072693,0.050000000745058,0.0491850078105926,293.1023254394531,297.1499938964844,293.1499938964844,0.2842534482479095,-4103.25732421875,304.1360778808594,0.958720088005066,0.3734495937824249,0.261212557554245,293.2123107910156,297.1499938964844,293.1499938964844,0.3078756332397461,-5908.54541015625,304.15673828125,0.9778141975402832,0.3954697549343109,0.3755391836166382,293.2947082519531,297.1499938964844,293.1499938964844,0.0078812204301357,-2658.1279296875,300.5745544433594,0.4777316451072693,0.050000000745058,0.233312502503395,291.1431884765625,291.1499938964844,264.88653564453125,263.619140625,281.3677062988281,293.41064453125,291.142822265625,1.0,0.271278977394104,0.839936375617981,0.839936375617981,1.0,1.0,-1.201464056968689,0.5073844790458679,0.694079577922821,0.249171569943428,0.0,0.0,0.5196871161460876,30.60047721862793,37.0,-6.152710914611816,-11821.720703125,212.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,307.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.261694848537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823693335056305,0.4823748171329498,-5.484116627485491e-06,0.0,0.0002655870048329,0.0,0.0,28.05592918395996,0.0,0.0,0.0,0.3635560274124145,4.0,0.0,1.0
387480,293.1563720703125,297.1499938964844,293.1499938964844,0.0435696244239807,-1287.2861328125,304.1497497558594,0.5948739647865295,0.0891391113400459,0.0818621218204498,293.8291015625,297.1499938964844,293.1499938964844,0.00474793324247,-372.5953369140625,297.4511413574219,0.4777316451072693,0.050000000745058,0.0491850078105926,293.1023254394531,297.1499938964844,293.1499938964844,0.2842534482479095,-4103.25732421875,304.1360778808594,0.958720088005066,0.3734495937824249,0.261212557554245,293.2123107910156,297.1499938964844,293.1499938964844,0.3078756332397461,-5908.54541015625,304.15673828125,0.9778141975402832,0.3954697549343109,0.3755391836166382,293.2947082519531,297.1499938964844,293.1499938964844,0.0078812204301357,-2658.1279296875,300.5745544433594,0.4777316451072693,0.050000000745058,0.233312502503395,291.1431884765625,291.1499938964844,264.88653564453125,263.619140625,281.3677062988281,293.41064453125,291.142822265625,1.0,0.271278977394104,0.839936375617981,0.839936375617981,1.0,1.0,-1.201464056968689,0.5073844790458679,0.694079577922821,0.249171569943428,0.0,0.0,0.5196871161460876,30.60047721862793,37.0,-6.152710914611816,-11821.720703125,212.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,307.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.261694848537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823693335056305,0.4823748171329498,-5.484116627485491e-06,0.0,0.0002655870048329,0.0,0.0,28.05592918395996,0.0,0.0,0.0,0.3635560274124145,4.0,0.0,1.0
387540,293.1552429199219,297.1499938964844,293.1499938964844,0.043705079704523,-1289.5401611328125,304.1496276855469,0.5911626815795898,0.0892057493329048,0.081986978650093,293.8388061523437,297.1499938964844,293.1499938964844,0.0045378804206848,-357.5128479003906,297.1869506835937,0.4743926525115967,0.050000000745058,0.0492491759359836,293.0922241210937,297.1499938964844,293.1499938964844,0.2875175178050995,-4140.6572265625,304.1352844238281,0.955653429031372,0.3767083883285522,0.2635468244552612,293.2119140625,297.1499938964844,293.1499938964844,0.306564599275589,-5888.76171875,304.1566772460937,0.9712554216384888,0.3939704298973083,0.3741950988769531,293.2942199707031,297.1499938964844,293.1499938964844,0.0078360773622989,-2648.42431640625,300.5248413085937,0.4743926525115967,0.050000000745058,0.2336168736219406,291.1401062011719,291.1499938964844,264.9339599609375,263.6607666015625,281.3915100097656,293.4101257324219,291.1398620605469,1.0,0.2736096084117889,0.8395426869392395,0.8395426869392395,1.0,1.0,-1.2032450437545776,0.507969319820404,0.6952756643295288,0.2501381337642669,0.0,0.0,0.5212281942367554,32.26567077636719,40.0,-4.353259563446045,-11809.6474609375,216.08322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697570800781,307.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.294921875,18000.0,0.0,0.0,0.2611593306064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484792411327362,0.4847978949546814,-5.496930953086121e-06,0.0,0.0002650435199029,0.0,0.0,28.2944450378418,0.0,0.0,0.0,0.3643501102924347,4.0,0.0,1.0
387600,293.1552429199219,297.1499938964844,293.1499938964844,0.043705079704523,-1289.5401611328125,304.1496276855469,0.5911626815795898,0.0892057493329048,0.081986978650093,293.8388061523437,297.1499938964844,293.1499938964844,0.0045378804206848,-357.5128479003906,297.1869506835937,0.4743926525115967,0.050000000745058,0.0492491759359836,293.0922241210937,297.1499938964844,293.1499938964844,0.2875175178050995,-4140.6572265625,304.1352844238281,0.955653429031372,0.3767083883285522,0.2635468244552612,293.2119140625,297.1499938964844,293.1499938964844,0.306564599275589,-5888.76171875,304.1566772460937,0.9712554216384888,0.3939704298973083,0.3741950988769531,293.2942199707031,297.1499938964844,293.1499938964844,0.0078360773622989,-2648.42431640625,300.5248413085937,0.4743926525115967,0.050000000745058,0.2336168736219406,291.1401062011719,291.1499938964844,264.9339599609375,263.6607666015625,281.3915100097656,293.4101257324219,291.1398620605469,1.0,0.2736096084117889,0.8395426869392395,0.8395426869392395,1.0,1.0,-1.2032450437545776,0.507969319820404,0.6952756643295288,0.2501381337642669,0.0,0.0,0.5212281942367554,32.26567077636719,40.0,-4.353259563446045,-11809.6474609375,216.08322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697570800781,307.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.294921875,18000.0,0.0,0.0,0.2611593306064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484792411327362,0.4847978949546814,-5.496930953086121e-06,0.0,0.0002650435199029,0.0,0.0,28.2944450378418,0.0,0.0,0.0,0.3643501102924347,4.0,0.0,1.0
387660,293.1543884277344,297.1499938964844,293.1499938964844,0.0438307039439678,-1291.6136474609375,304.1495361328125,0.5866202116012573,0.0892503261566162,0.0821081921458244,293.8485107421875,297.1499938964844,293.1499938964844,0.0043293223716318,-342.2449645996094,296.9200439453125,0.4701042473316192,0.050000000745058,0.0493288412690162,293.0841979980469,297.1499938964844,293.1499938964844,0.2906513810157776,-4176.341796875,304.1349792480469,0.9511892795562744,0.3798052370548248,0.2657883167266845,293.21160888671875,297.1499938964844,293.1499938964844,0.305228590965271,-5868.53662109375,304.1566772460937,0.9632389545440674,0.392463207244873,0.3728594183921814,293.2939453125,297.1499938964844,293.1499938964844,0.0077930549159646,-2639.109375,300.4750366210937,0.4701042473316192,0.050000000745058,0.2339947819709777,291.1383361816406,291.1499938964844,264.9802551269531,263.70147705078125,281.4142150878906,293.4108581542969,291.13824462890625,1.0,0.2763921916484833,0.8391327261924744,0.8391327261924744,1.0,1.0,-1.2050272226333618,0.5086097717285156,0.6964174509048462,0.2509432435035705,0.0,0.0,0.5229129195213318,34.31932067871094,43.0,-2.525014877319336,-11800.4052734375,220.907455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752746582031,307.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4921875,18000.0,0.0,0.0,0.2610150575637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875785708427429,0.4875840842723846,-5.512467851076508e-06,0.0,0.0002648970985319,0.0,0.0,28.57370948791504,0.0,0.0,0.0,0.3652750849723816,4.0,0.0,1.0
387720,293.1543884277344,297.1499938964844,293.1499938964844,0.0438307039439678,-1291.6136474609375,304.1495361328125,0.5866202116012573,0.0892503261566162,0.0821081921458244,293.8485107421875,297.1499938964844,293.1499938964844,0.0043293223716318,-342.2449645996094,296.9200439453125,0.4701042473316192,0.050000000745058,0.0493288412690162,293.0841979980469,297.1499938964844,293.1499938964844,0.2906513810157776,-4176.341796875,304.1349792480469,0.9511892795562744,0.3798052370548248,0.2657883167266845,293.21160888671875,297.1499938964844,293.1499938964844,0.305228590965271,-5868.53662109375,304.1566772460937,0.9632389545440674,0.392463207244873,0.3728594183921814,293.2939453125,297.1499938964844,293.1499938964844,0.0077930549159646,-2639.109375,300.4750366210937,0.4701042473316192,0.050000000745058,0.2339947819709777,291.1383361816406,291.1499938964844,264.9802551269531,263.70147705078125,281.4142150878906,293.4108581542969,291.13824462890625,1.0,0.2763921916484833,0.8391327261924744,0.8391327261924744,1.0,1.0,-1.2050272226333618,0.5086097717285156,0.6964174509048462,0.2509432435035705,0.0,0.0,0.5229129195213318,34.31932067871094,43.0,-2.525014877319336,-11800.4052734375,220.907455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752746582031,307.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4921875,18000.0,0.0,0.0,0.2610150575637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875785708427429,0.4875840842723846,-5.512467851076508e-06,0.0,0.0002648970985319,0.0,0.0,28.57370948791504,0.0,0.0,0.0,0.3652750849723816,4.0,0.0,1.0
387780,293.1537475585937,297.1499938964844,293.1499938964844,0.0439374595880508,-1293.35986328125,304.1495056152344,0.5815213918685913,0.0892659500241279,0.0822163894772529,293.8583984375,297.1499938964844,293.1499938964844,0.004121302627027,-326.74664306640625,296.64996337890625,0.4648733735084533,0.050000000745058,0.0494203977286815,293.078125,297.1499938964844,293.1499938964844,0.2936080694198608,-4209.81005859375,304.13507080078125,0.9457129836082458,0.382704883813858,0.2679068148136139,293.2113952636719,297.1499938964844,293.1499938964844,0.3038625419139862,-5847.79638671875,304.15673828125,0.9541075229644777,0.3909464478492737,0.3715270459651947,293.2938842773437,297.1499938964844,293.1499938964844,0.0077512832358479,-2629.96240234375,300.425048828125,0.4648733735084533,0.050000000745058,0.2344290763139724,291.13787841796875,291.1499938964844,265.02545166015625,263.74127197265625,281.4359436035156,293.4127502441406,291.13787841796875,1.0,0.2794917225837707,0.8387227654457092,0.8387227654457092,1.0,1.0,-1.2067320346832275,0.5092663764953613,0.6974656581878662,0.2515822350978851,0.0,0.0,0.5245745182037354,36.669212341308594,46.0,-0.7353556752204895,-11792.958984375,226.3265075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,307.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.029296875,18000.0,0.0,0.0,0.2612068355083465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904431700706482,0.4904487133026123,-5.529102509171935e-06,0.0,0.00026509174495,0.0,0.0,28.86545181274414,0.0,0.0,0.0,0.3662361204624176,4.0,0.0,1.0
387840,293.1537475585937,297.1499938964844,293.1499938964844,0.0439374595880508,-1293.35986328125,304.1495056152344,0.5815213918685913,0.0892659500241279,0.0822163894772529,293.8583984375,297.1499938964844,293.1499938964844,0.004121302627027,-326.74664306640625,296.64996337890625,0.4648733735084533,0.050000000745058,0.0494203977286815,293.078125,297.1499938964844,293.1499938964844,0.2936080694198608,-4209.81005859375,304.13507080078125,0.9457129836082458,0.382704883813858,0.2679068148136139,293.2113952636719,297.1499938964844,293.1499938964844,0.3038625419139862,-5847.79638671875,304.15673828125,0.9541075229644777,0.3909464478492737,0.3715270459651947,293.2938842773437,297.1499938964844,293.1499938964844,0.0077512832358479,-2629.96240234375,300.425048828125,0.4648733735084533,0.050000000745058,0.2344290763139724,291.13787841796875,291.1499938964844,265.02545166015625,263.74127197265625,281.4359436035156,293.4127502441406,291.13787841796875,1.0,0.2794917225837707,0.8387227654457092,0.8387227654457092,1.0,1.0,-1.2067320346832275,0.5092663764953613,0.6974656581878662,0.2515822350978851,0.0,0.0,0.5245745182037354,36.669212341308594,46.0,-0.7353556752204895,-11792.958984375,226.3265075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,307.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.029296875,18000.0,0.0,0.0,0.2612068355083465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904431700706482,0.4904487133026123,-5.529102509171935e-06,0.0,0.00026509174495,0.0,0.0,28.86545181274414,0.0,0.0,0.0,0.3662361204624176,4.0,0.0,1.0
387900,293.1535339355469,297.1499938964844,293.1499938964844,0.0439803376793861,-1294.054443359375,304.1495361328125,0.5788258910179138,0.0892598107457161,0.0822620391845703,293.86346435546875,297.1499938964844,293.1499938964844,0.0040169958956539,-318.8814392089844,296.5135192871094,0.4618925750255584,0.050000000745058,0.0494697615504264,293.0758361816406,297.1499938964844,293.1499938964844,0.2950062751770019,-4225.56787109375,304.13525390625,0.9426894783973694,0.3840703666210174,0.2689111828804016,293.2113342285156,297.1499938964844,293.1499938964844,0.3031668961048126,-5837.2138671875,304.1567687988281,0.9492287039756776,0.3901838660240173,0.3708606362342834,293.2939758300781,297.1499938964844,293.1499938964844,0.007730602286756,-2625.38525390625,300.3999328613281,0.4618925750255584,0.050000000745058,0.2346632480621338,291.1381225585937,291.1499938964844,265.04766845703125,263.7608337402344,281.4465026855469,293.4141540527344,291.1382141113281,1.0,0.2811275422573089,0.8385177850723267,0.8385177850723267,1.0,1.0,-1.2075328826904297,0.5095880627632141,0.6979448199272156,0.2518408894538879,0.0,0.0,0.5253422856330872,37.93301773071289,46.0,0.1267380565404892,-11789.5703125,229.20584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,307.5118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.68359375,18000.0,0.0,0.0,0.2614088058471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918109774589538,0.4918165206909179,-5.537282959267031e-06,0.0,0.0002652966941241,0.0,0.0,29.00642776489257,0.0,0.0,0.0,0.3666985630989074,4.0,0.0,1.0
387960,293.1534118652344,297.1499938964844,293.1499938964844,0.0440154708921909,-1294.618408203125,304.1495361328125,0.5760712027549744,0.0892440229654312,0.0823010876774787,293.8685913085937,297.1499938964844,293.1499938964844,0.0039125741459429,-310.9496459960937,296.376220703125,0.4588674902915954,0.050000000745058,0.0495209619402885,293.0739440917969,297.1499938964844,293.1499938964844,0.2963525652885437,-4240.70068359375,304.1354675292969,0.9395408034324646,0.3853829205036163,0.2698803246021271,293.2112731933594,297.1499938964844,293.1499938964844,0.3024632334709167,-5826.4970703125,304.1568298339844,0.944213569164276,0.3894184827804565,0.3701934814453125,293.29412841796875,297.1499938964844,293.1499938964844,0.0077099800109863,-2620.787841796875,300.374755859375,0.4588674902915954,0.050000000745058,0.2349061220884323,291.1386413574219,291.1499938964844,265.069580078125,263.7801818847656,281.4569396972656,293.415771484375,291.1387939453125,1.0,0.2828019559383392,0.8383076190948486,0.8383076190948486,1.0,1.0,-1.208295226097107,0.5099010467529297,0.6983941197395325,0.2520632445812225,0.0,0.0,0.5260460376739502,39.24203872680664,49.0,0.9499152302742004,-11786.2216796875,232.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,307.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.85546875,18000.0,0.0,0.0,0.2616629600524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930941760540008,0.4930997192859649,-5.545108251681086e-06,0.0,0.0002655546413734,0.0,0.0,29.13972282409668,0.0,0.0,0.0,0.3671346008777618,4.0,0.0,1.0
388020,293.1532897949219,297.1499938964844,293.1499938964844,0.0440598502755165,-1295.3128662109375,304.1496276855469,0.5704419016838074,0.0891812667250633,0.0823561325669288,293.8790283203125,297.1499938964844,293.1499938964844,0.0037026372738182,-294.8431396484375,296.09893798828125,0.4529212415218353,0.050000000745058,0.0496280118823051,293.0713195800781,297.1499938964844,293.1499938964844,0.2988821864128113,-4269.029296875,304.1361083984375,0.9329751133918762,0.387842983007431,0.2717076539993286,293.2112121582031,297.1499938964844,293.1499938964844,0.3010330498218536,-5804.68212890625,304.15692138671875,0.9339437484741212,0.3878786563873291,0.3688554167747497,293.2945861816406,297.1499938964844,293.1499938964844,0.0076686474494636,-2611.47265625,300.3240051269531,0.4529212415218353,0.050000000745058,0.235413908958435,291.14044189453125,291.1499938964844,265.1126708984375,263.8182067871094,281.4774169921875,293.419677734375,291.14068603515625,1.0,0.2862361073493957,0.8378873467445374,0.8378873467445374,1.0,1.0,-1.2096867561340332,0.5104885101318359,0.6991981863975525,0.2524119615554809,0.0,0.0,0.5272037386894226,41.97429656982422,52.0,2.409984588623047,-11779.2333984375,238.29025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133544921875,307.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.61328125,18000.0,0.0,0.0,0.2622914612293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952930212020874,0.4952985644340515,-5.558965312957298e-06,0.0,0.0002661924809217,0.0,0.0,29.370981216430664,0.0,0.0,0.0,0.3678881227970123,4.0,0.0,1.0
388080,293.1532897949219,297.1499938964844,293.1499938964844,0.0440598502755165,-1295.3128662109375,304.1496276855469,0.5704419016838074,0.0891812667250633,0.0823561325669288,293.8790283203125,297.1499938964844,293.1499938964844,0.0037026372738182,-294.8431396484375,296.09893798828125,0.4529212415218353,0.050000000745058,0.0496280118823051,293.0713195800781,297.1499938964844,293.1499938964844,0.2988821864128113,-4269.029296875,304.1361083984375,0.9329751133918762,0.387842983007431,0.2717076539993286,293.2112121582031,297.1499938964844,293.1499938964844,0.3010330498218536,-5804.68212890625,304.15692138671875,0.9339437484741212,0.3878786563873291,0.3688554167747497,293.2945861816406,297.1499938964844,293.1499938964844,0.0076686474494636,-2611.47265625,300.3240051269531,0.4529212415218353,0.050000000745058,0.235413908958435,291.14044189453125,291.1499938964844,265.1126708984375,263.8182067871094,281.4774169921875,293.419677734375,291.14068603515625,1.0,0.2862361073493957,0.8378873467445374,0.8378873467445374,1.0,1.0,-1.2096867561340332,0.5104885101318359,0.6991981863975525,0.2524119615554809,0.0,0.0,0.5272037386894226,41.97429656982422,52.0,2.409984588623047,-11779.2333984375,238.29025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133544921875,307.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.61328125,18000.0,0.0,0.0,0.2622914612293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952930212020874,0.4952985644340515,-5.558965312957298e-06,0.0,0.0002661924809217,0.0,0.0,29.370981216430664,0.0,0.0,0.0,0.3678881227970123,4.0,0.0,1.0
388140,293.1534118652344,297.1499938964844,293.1499938964844,0.0440673865377903,-1295.3935546875,304.1497497558594,0.5647410154342651,0.0890749990940094,0.0823771804571151,293.88970947265625,297.1499938964844,293.1499938964844,0.0034911159891635,-278.4263916015625,295.8180847167969,0.4472166001796722,0.050000000745058,0.0497399233281612,293.070068359375,297.1499938964844,293.1499938964844,0.3011990487575531,-4294.85595703125,304.1368713378906,0.9262385964393616,0.3900942206382751,0.2733904421329498,293.2112121582031,297.1499938964844,293.1499938964844,0.2995750308036804,-5782.4033203125,304.15704345703125,0.9236624240875244,0.3863263130187988,0.3675105273723602,293.2952575683594,297.1499938964844,293.1499938964844,0.0076270052231848,-2601.95703125,300.272705078125,0.4472166001796722,0.050000000745058,0.235944777727127,291.1430969238281,291.1499938964844,265.1546936035156,263.8554077148437,281.4975891113281,293.4242858886719,291.1434020996094,1.0,0.2897396385669708,0.8374670147895813,0.8374670147895813,1.0,1.0,-1.210889220237732,0.5110074877738953,0.6998817324638367,0.2526637017726898,0.0,0.0,0.5279531478881836,44.8255500793457,55.0,3.597222328186035,-11771.2734375,244.6017303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,307.41632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.916015625,18000.0,0.0,0.0,0.2630134522914886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968540072441101,0.4968595802783966,-5.569439508690266e-06,0.0,0.0002669251989573,0.0,0.0,29.53867530822754,0.0,0.0,0.0,0.3684314787387848,4.0,0.0,1.0
388200,293.1534118652344,297.1499938964844,293.1499938964844,0.0440673865377903,-1295.3935546875,304.1497497558594,0.5647410154342651,0.0890749990940094,0.0823771804571151,293.88970947265625,297.1499938964844,293.1499938964844,0.0034911159891635,-278.4263916015625,295.8180847167969,0.4472166001796722,0.050000000745058,0.0497399233281612,293.070068359375,297.1499938964844,293.1499938964844,0.3011990487575531,-4294.85595703125,304.1368713378906,0.9262385964393616,0.3900942206382751,0.2733904421329498,293.2112121582031,297.1499938964844,293.1499938964844,0.2995750308036804,-5782.4033203125,304.15704345703125,0.9236624240875244,0.3863263130187988,0.3675105273723602,293.2952575683594,297.1499938964844,293.1499938964844,0.0076270052231848,-2601.95703125,300.272705078125,0.4472166001796722,0.050000000745058,0.235944777727127,291.1430969238281,291.1499938964844,265.1546936035156,263.8554077148437,281.4975891113281,293.4242858886719,291.1434020996094,1.0,0.2897396385669708,0.8374670147895813,0.8374670147895813,1.0,1.0,-1.210889220237732,0.5110074877738953,0.6998817324638367,0.2526637017726898,0.0,0.0,0.5279531478881836,44.8255500793457,55.0,3.597222328186035,-11771.2734375,244.6017303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,307.41632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.916015625,18000.0,0.0,0.0,0.2630134522914886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968540072441101,0.4968595802783966,-5.569439508690266e-06,0.0,0.0002669251989573,0.0,0.0,29.53867530822754,0.0,0.0,0.0,0.3684314787387848,4.0,0.0,1.0
388260,293.1537170410156,297.1499938964844,293.1499938964844,0.044036116451025,-1294.83203125,304.1498718261719,0.5590475797653198,0.0889234915375709,0.0823610424995422,293.9005432128906,297.1499938964844,293.1499938964844,0.0032776072621345,-261.69744873046875,295.5335388183594,0.4418323040008545,0.050000000745058,0.0498553961515426,293.06988525390625,297.1499938964844,293.1499938964844,0.3033208549022674,-4318.41943359375,304.1376953125,0.9195376038551332,0.3921586871147156,0.2749411165714264,293.2112731933594,297.1499938964844,293.1499938964844,0.2980933785438537,-5759.73095703125,304.1571655273437,0.9137519001960754,0.3847613334655761,0.3661571741104126,293.2961730957031,297.1499938964844,293.1499938964844,0.0075848712585866,-2592.20849609375,300.2208251953125,0.4418323040008545,0.050000000745058,0.2364925444126129,291.1463623046875,291.1499938964844,265.1957397460937,263.89178466796875,281.5177307128906,293.4294738769531,291.146728515625,1.0,0.2932724356651306,0.8370463848114014,0.8370463848114014,1.0,1.0,-1.2119028568267822,0.5114442110061646,0.7004585862159729,0.2528581321239471,0.0,0.0,0.528219997882843,47.76399230957031,58.0,4.449324131011963,-11761.693359375,251.03468322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,307.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.2637510299682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976230263710022,0.4976285994052887,-5.575476734520635e-06,0.0,0.0002676737494766,0.0,0.0,29.625450134277344,0.0,0.0,0.0,0.3687101602554321,4.0,0.0,1.0
388320,293.1537170410156,297.1499938964844,293.1499938964844,0.044036116451025,-1294.83203125,304.1498718261719,0.5590475797653198,0.0889234915375709,0.0823610424995422,293.9005432128906,297.1499938964844,293.1499938964844,0.0032776072621345,-261.69744873046875,295.5335388183594,0.4418323040008545,0.050000000745058,0.0498553961515426,293.06988525390625,297.1499938964844,293.1499938964844,0.3033208549022674,-4318.41943359375,304.1376953125,0.9195376038551332,0.3921586871147156,0.2749411165714264,293.2112731933594,297.1499938964844,293.1499938964844,0.2980933785438537,-5759.73095703125,304.1571655273437,0.9137519001960754,0.3847613334655761,0.3661571741104126,293.2961730957031,297.1499938964844,293.1499938964844,0.0075848712585866,-2592.20849609375,300.2208251953125,0.4418323040008545,0.050000000745058,0.2364925444126129,291.1463623046875,291.1499938964844,265.1957397460937,263.89178466796875,281.5177307128906,293.4294738769531,291.146728515625,1.0,0.2932724356651306,0.8370463848114014,0.8370463848114014,1.0,1.0,-1.2119028568267822,0.5114442110061646,0.7004585862159729,0.2528581321239471,0.0,0.0,0.528219997882843,47.76399230957031,58.0,4.449324131011963,-11761.693359375,251.03468322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,307.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.2637510299682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976230263710022,0.4976285994052887,-5.575476734520635e-06,0.0,0.0002676737494766,0.0,0.0,29.625450134277344,0.0,0.0,0.0,0.3687101602554321,4.0,0.0,1.0
388380,293.1542358398437,297.1499938964844,293.1499938964844,0.0439671017229557,-1293.6497802734375,304.1500244140625,0.5534250140190125,0.0887278914451599,0.0823073461651802,293.9115295410156,297.1499938964844,293.1499938964844,0.0030616633594036,-244.6514587402344,295.2452392578125,0.436810165643692,0.050000000745058,0.0499733760952949,293.0705261230469,297.1499938964844,293.1499938964844,0.305273175239563,-4340.0380859375,304.1385498046875,0.9130587577819824,0.3940560817718506,0.276375263929367,293.2113952636719,297.1499938964844,293.1499938964844,0.2965953052043915,-5736.78271484375,304.15728759765625,0.9046122431755066,0.3831844925880432,0.3647949397563934,293.2972412109375,297.1499938964844,293.1499938964844,0.007542167790234,-2582.2255859375,300.1682434082031,0.436810165643692,0.050000000745058,0.2370521873235702,291.14996337890625,291.1499938964844,265.2357482910156,263.9273681640625,281.5379333496094,293.43511962890625,291.1503295898437,1.0,0.2968042194843292,0.8366257548332214,0.8366257548332214,1.0,1.0,-1.2127381563186646,0.5117939114570618,0.7009442448616028,0.253025621175766,0.0,0.0,0.5279799103736877,50.76361846923828,61.0,4.928923606872559,-11750.048828125,257.5368347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219116210937,307.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.264430433511734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975290596485138,0.4975346326828003,-5.576496732828673e-06,0.0,0.000268363248324,0.0,0.0,29.62276840209961,0.0,0.0,0.0,0.3686978816986084,4.0,0.0,1.0
388440,293.1542358398437,297.1499938964844,293.1499938964844,0.0439671017229557,-1293.6497802734375,304.1500244140625,0.5534250140190125,0.0887278914451599,0.0823073461651802,293.9115295410156,297.1499938964844,293.1499938964844,0.0030616633594036,-244.6514587402344,295.2452392578125,0.436810165643692,0.050000000745058,0.0499733760952949,293.0705261230469,297.1499938964844,293.1499938964844,0.305273175239563,-4340.0380859375,304.1385498046875,0.9130587577819824,0.3940560817718506,0.276375263929367,293.2113952636719,297.1499938964844,293.1499938964844,0.2965953052043915,-5736.78271484375,304.15728759765625,0.9046122431755066,0.3831844925880432,0.3647949397563934,293.2972412109375,297.1499938964844,293.1499938964844,0.007542167790234,-2582.2255859375,300.1682434082031,0.436810165643692,0.050000000745058,0.2370521873235702,291.14996337890625,291.1499938964844,265.2357482910156,263.9273681640625,281.5379333496094,293.43511962890625,291.1503295898437,1.0,0.2968042194843292,0.8366257548332214,0.8366257548332214,1.0,1.0,-1.2127381563186646,0.5117939114570618,0.7009442448616028,0.253025621175766,0.0,0.0,0.5279799103736877,50.76361846923828,61.0,4.928923606872559,-11750.048828125,257.5368347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219116210937,307.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.264430433511734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975290596485138,0.4975346326828003,-5.576496732828673e-06,0.0,0.000268363248324,0.0,0.0,29.62276840209961,0.0,0.0,0.0,0.3686978816986084,4.0,0.0,1.0
388500,293.154541015625,297.1499938964844,293.1499938964844,0.0439191311597824,-1292.8385009765625,304.1501159667969,0.5506541132926941,0.0886142179369926,0.0822666957974433,293.91705322265625,297.1499938964844,293.1499938964844,0.0029527177102863,-236.01397705078125,295.09967041015625,0.4344385266304016,0.050000000745058,0.0500330738723278,293.0711364746094,297.1499938964844,293.1499938964844,0.3061887323856354,-4350.15576171875,304.1389465332031,0.9099469184875488,0.3949415683746338,0.2770494520664215,293.21148681640625,297.1499938964844,293.1499938964844,0.2958423793315887,-5725.24072265625,304.1573181152344,0.9004167914390564,0.3823919296264648,0.36411052942276,293.2978210449219,297.1499938964844,293.1499938964844,0.0075206090696156,-2577.1533203125,300.1416931152344,0.4344385266304016,0.050000000745058,0.2373353540897369,291.1517944335937,291.1499938964844,265.2554016113281,263.94488525390625,281.548095703125,293.4380798339844,291.15216064453125,1.0,0.2985629737377167,0.8364154100418091,0.8364154100418091,1.0,1.0,-1.2130887508392334,0.5119345188140869,0.7011541724205017,0.2531033158302307,0.0,0.0,0.5276714563369751,52.28060531616211,61.0,5.035275459289551,-11743.3427734375,260.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181579589844,307.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.2647289633750915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49715456366539,0.4971601366996765,-5.575063369178679e-06,0.0,0.0002686662483029,0.0,0.0,29.5872802734375,0.0,0.0,0.0,0.3685808181762695,4.0,0.0,1.0
388560,293.1548767089844,297.1499938964844,293.1499938964844,0.0438628233969211,-1291.8912353515625,304.15020751953125,0.5479164123535156,0.0884906500577926,0.0822173282504081,293.9225769042969,297.1499938964844,293.1499938964844,0.0028430302627384,-227.29754638671875,294.953125,0.4321590065956116,0.050000000745058,0.0500931441783905,293.07196044921875,297.1499938964844,293.1499938964844,0.307064026594162,-4359.81591796875,304.1393737792969,0.9069402813911438,0.3957838714122772,0.277694433927536,293.2115783691406,297.1499938964844,293.1499938964844,0.2950878739356994,-5713.6708984375,304.1573486328125,0.8963176608085632,0.3815968930721283,0.3634240627288818,293.2984619140625,297.1499938964844,293.1499938964844,0.007498905993998,-2572.02783203125,300.11492919921875,0.4321590065956116,0.050000000745058,0.237620323896408,291.15362548828125,291.1499938964844,265.2747802734375,263.9621887207031,281.5583190917969,293.4411315917969,291.15399169921875,1.0,0.3003142178058624,0.8362058401107788,0.8362058401107788,1.0,1.0,-1.2133938074111938,0.5120514631271362,0.7013424038887024,0.2531788647174835,0.0,0.0,0.5272433161735535,53.80664825439453,64.0,5.065927028656006,-11736.0,264.0682983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,307.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.2649917006492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965698421001434,0.4965754151344299,-5.5723694458720274e-06,0.0,0.0002689328975975,0.0,0.0,29.52987670898437,0.0,0.0,0.0,0.3683924078941345,4.0,0.0,1.0
