time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388620,293.1556091308594,297.1499938964844,293.1499938964844,0.0437268130481243,-1289.6173095703125,304.1503601074219,0.5425546765327454,0.0882153734564781,0.0820936784148216,293.9336853027344,297.1499938964844,293.1499938964844,0.0026213319506496,-209.6328887939453,294.6571655273437,0.4278688728809356,0.050000000745058,0.0502141788601875,293.0740966796875,297.1499938964844,293.1499938964844,0.3086884915828705,-4377.7041015625,304.14019775390625,0.901279628276825,0.3973294496536255,0.2788910269737243,293.2117614746094,297.1499938964844,293.1499938964844,0.2935769259929657,-5690.4892578125,304.15740966796875,0.8883575797080994,0.3799996674060821,0.3620451390743255,293.2998046875,297.1499938964844,293.1499938964844,0.0074550779536366,-2561.625,300.06085205078125,0.4278688728809356,0.050000000745058,0.2381944358348846,291.1571655273437,291.1499938964844,265.3128662109375,263.9962463378906,281.5790405273437,293.4475402832031,291.15753173828125,1.0,0.3037880361080169,0.8357867002487183,0.8357867002487183,1.0,1.0,-1.213861107826233,0.512208878993988,0.7016522288322449,0.2533271908760071,0.0,0.0,0.5260447859764099,56.87991714477539,67.0,4.930962085723877,-11719.2216796875,270.5956420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294189453125,307.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.990234375,18000.0,0.0,0.0,0.2653884589672088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947948753833771,0.4948004186153412,-5.563334525504615e-06,0.0,0.0002693355490919,0.0,0.0,29.3521728515625,0.0,0.0,0.0,0.3678102791309356,4.0,0.0,1.0
388680,293.1556091308594,297.1499938964844,293.1499938964844,0.0437268130481243,-1289.6173095703125,304.1503601074219,0.5425546765327454,0.0882153734564781,0.0820936784148216,293.9336853027344,297.1499938964844,293.1499938964844,0.0026213319506496,-209.6328887939453,294.6571655273437,0.4278688728809356,0.050000000745058,0.0502141788601875,293.0740966796875,297.1499938964844,293.1499938964844,0.3086884915828705,-4377.7041015625,304.14019775390625,0.901279628276825,0.3973294496536255,0.2788910269737243,293.2117614746094,297.1499938964844,293.1499938964844,0.2935769259929657,-5690.4892578125,304.15740966796875,0.8883575797080994,0.3799996674060821,0.3620451390743255,293.2998046875,297.1499938964844,293.1499938964844,0.0074550779536366,-2561.625,300.06085205078125,0.4278688728809356,0.050000000745058,0.2381944358348846,291.1571655273437,291.1499938964844,265.3128662109375,263.9962463378906,281.5790405273437,293.4475402832031,291.15753173828125,1.0,0.3037880361080169,0.8357867002487183,0.8357867002487183,1.0,1.0,-1.213861107826233,0.512208878993988,0.7016522288322449,0.2533271908760071,0.0,0.0,0.5260447859764099,56.87991714477539,67.0,4.930962085723877,-11719.2216796875,270.5956420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294189453125,307.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.990234375,18000.0,0.0,0.0,0.2653884589672088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947948753833771,0.4948004186153412,-5.563334525504615e-06,0.0,0.0002693355490919,0.0,0.0,29.3521728515625,0.0,0.0,0.0,0.3678102791309356,4.0,0.0,1.0
388740,293.1564636230469,297.1499938964844,293.1499938964844,0.0435587204992771,-1286.823974609375,304.1505126953125,0.5373533368110657,0.0878998041152954,0.0819352567195892,293.9447937011719,297.1499938964844,293.1499938964844,0.0023962464183568,-191.65542602539065,294.3572082519531,0.4239190518856048,0.050000000745058,0.050336055457592,293.07696533203125,297.1499938964844,293.1499938964844,0.3101267218589782,-4393.48291015625,304.1410827636719,0.8958415985107422,0.3986668288707733,0.279947429895401,293.2119445800781,297.1499938964844,293.1499938964844,0.2920664250850677,-5667.298828125,304.157470703125,0.8807328343391418,0.3783933818340301,0.3606582880020141,293.30126953125,297.1499938964844,293.1499938964844,0.0074106520041823,-2551.0166015625,300.00592041015625,0.4239190518856048,0.050000000745058,0.2387725710868835,291.16046142578125,291.1499938964844,265.3500061035156,264.02960205078125,281.60015869140625,293.45440673828125,291.1607971191406,1.0,0.3072154521942138,0.8353675603866577,0.8353675603866577,1.0,1.0,-1.2141146659851074,0.5122508406639099,0.7018638849258423,0.2534753680229187,0.0,0.0,0.5244156122207642,59.97272872924805,70.0,4.597504138946533,-11699.2470703125,277.08380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,307.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.2655809223651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922546446323395,0.4922601878643036,-5.549685738515109e-06,0.0,0.0002695308648981,0.0,0.0,29.095741271972656,0.0,0.0,0.0,0.3669692873954773,4.0,0.0,1.0
388800,293.1564636230469,297.1499938964844,293.1499938964844,0.0435587204992771,-1286.823974609375,304.1505126953125,0.5373533368110657,0.0878998041152954,0.0819352567195892,293.9447937011719,297.1499938964844,293.1499938964844,0.0023962464183568,-191.65542602539065,294.3572082519531,0.4239190518856048,0.050000000745058,0.050336055457592,293.07696533203125,297.1499938964844,293.1499938964844,0.3101267218589782,-4393.48291015625,304.1410827636719,0.8958415985107422,0.3986668288707733,0.279947429895401,293.2119445800781,297.1499938964844,293.1499938964844,0.2920664250850677,-5667.298828125,304.157470703125,0.8807328343391418,0.3783933818340301,0.3606582880020141,293.30126953125,297.1499938964844,293.1499938964844,0.0074106520041823,-2551.0166015625,300.00592041015625,0.4239190518856048,0.050000000745058,0.2387725710868835,291.16046142578125,291.1499938964844,265.3500061035156,264.02960205078125,281.60015869140625,293.45440673828125,291.1607971191406,1.0,0.3072154521942138,0.8353675603866577,0.8353675603866577,1.0,1.0,-1.2141146659851074,0.5122508406639099,0.7018638849258423,0.2534753680229187,0.0,0.0,0.5244156122207642,59.97272872924805,70.0,4.597504138946533,-11699.2470703125,277.08380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,307.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.2655809223651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922546446323395,0.4922601878643036,-5.549685738515109e-06,0.0,0.0002695308648981,0.0,0.0,29.095741271972656,0.0,0.0,0.0,0.3669692873954773,4.0,0.0,1.0
388860,293.1522521972656,297.1499938964844,293.1499938964844,0.0440776906907558,-1295.3641357421875,304.1494445800781,0.5345711708068848,0.088598720729351,0.0824870392680168,293.9499816894531,297.1499938964844,293.1499938964844,0.0021817514207214,-174.51922607421875,294.06793212890625,0.420496791601181,0.050000000745058,0.0504508987069129,293.0759582519531,297.1499938964844,293.1499938964844,0.3121254444122314,-4415.900390625,304.14068603515625,0.8914758563041687,0.4007372558116913,0.2813867926597595,293.2071228027344,297.1499938964844,293.1499938964844,0.2913477718830108,-5656.78759765625,304.1561584472656,0.8744503259658813,0.3778145313262939,0.3600297272205353,293.2967529296875,297.1499938964844,293.1499938964844,0.0073875607922673,-2545.89697265625,299.9662475585937,0.420496791601181,0.050000000745058,0.2393173426389694,291.160888671875,291.1499938964844,265.3866577148437,264.06268310546875,281.6199645996094,293.4609375,291.1606140136719,1.0,0.3106651902198791,0.8349533081054688,0.8349533081054688,1.0,1.0,-1.216541051864624,0.5132531523704529,0.7032879590988159,0.2542387843132019,0.0,0.0,0.5228531360626221,62.92194366455078,73.0,-0.0956773981451988,-11689.80078125,284.1498413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,307.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.912109375,18000.0,0.0,0.0,0.2655770182609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489373117685318,0.4893786609172821,-5.532986506295856e-06,0.0,0.0002695269067771,0.0,0.0,28.801061630249023,0.0,0.0,0.0,0.3660106062889099,4.0,0.0,1.0
388920,293.1522521972656,297.1499938964844,293.1499938964844,0.0440776906907558,-1295.3641357421875,304.1494445800781,0.5345711708068848,0.088598720729351,0.0824870392680168,293.9499816894531,297.1499938964844,293.1499938964844,0.0021817514207214,-174.51922607421875,294.06793212890625,0.420496791601181,0.050000000745058,0.0504508987069129,293.0759582519531,297.1499938964844,293.1499938964844,0.3121254444122314,-4415.900390625,304.14068603515625,0.8914758563041687,0.4007372558116913,0.2813867926597595,293.2071228027344,297.1499938964844,293.1499938964844,0.2913477718830108,-5656.78759765625,304.1561584472656,0.8744503259658813,0.3778145313262939,0.3600297272205353,293.2967529296875,297.1499938964844,293.1499938964844,0.0073875607922673,-2545.89697265625,299.9662475585937,0.420496791601181,0.050000000745058,0.2393173426389694,291.160888671875,291.1499938964844,265.3866577148437,264.06268310546875,281.6199645996094,293.4609375,291.1606140136719,1.0,0.3106651902198791,0.8349533081054688,0.8349533081054688,1.0,1.0,-1.216541051864624,0.5132531523704529,0.7032879590988159,0.2542387843132019,0.0,0.0,0.5228531360626221,62.92194366455078,73.0,-0.0956773981451988,-11689.80078125,284.1498413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,307.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.912109375,18000.0,0.0,0.0,0.2655770182609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489373117685318,0.4893786609172821,-5.532986506295856e-06,0.0,0.0002695269067771,0.0,0.0,28.801061630249023,0.0,0.0,0.0,0.3660106062889099,4.0,0.0,1.0
388980,293.1510009765625,297.1499938964844,293.1499938964844,0.0444345436990261,-1301.2073974609375,304.1490783691406,0.5313543677330017,0.0887984260916709,0.082861840724945,293.9571228027344,297.1499938964844,293.1499938964844,0.0019592493772506,-156.7285614013672,293.77105712890625,0.4172149896621704,0.050000000745058,0.0505700595676898,293.0787658691406,297.1499938964844,293.1499938964844,0.3136994540691376,-4433.279296875,304.1412048339844,0.8867751359939575,0.4020440876483917,0.2824850380420685,293.20513916015625,297.1499938964844,293.1499938964844,0.2905130088329315,-5644.20849609375,304.155517578125,0.8681516647338867,0.3767722547054291,0.3592488467693329,293.2942810058594,297.1499938964844,293.1499938964844,0.0073574902489781,-2539.022705078125,299.9223022460937,0.4172149896621704,0.050000000745058,0.2398825883865356,291.1607971191406,291.1499938964844,265.42333984375,264.0959777832031,281.6446838378906,293.4739074707031,291.1610717773437,1.0,0.3140977919101715,0.834538996219635,0.834538996219635,1.0,1.0,-1.2181941270828247,0.5138720870018005,0.7043219804763794,0.2549037635326385,0.0,0.0,0.5214796662330627,65.97146606445312,76.0,1.3666058778762815,-11681.1201171875,291.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,307.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.07421875,18000.0,0.0,0.0,0.2654211223125458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871517717838287,0.4871572852134704,-5.519387741514947e-06,0.0,0.0002693686983548,0.0,0.0,28.57189178466797,0.0,0.0,0.0,0.3652469515800476,4.0,0.0,1.0
389040,293.1510009765625,297.1499938964844,293.1499938964844,0.0444345436990261,-1301.2073974609375,304.1490783691406,0.5313543677330017,0.0887984260916709,0.082861840724945,293.9571228027344,297.1499938964844,293.1499938964844,0.0019592493772506,-156.7285614013672,293.77105712890625,0.4172149896621704,0.050000000745058,0.0505700595676898,293.0787658691406,297.1499938964844,293.1499938964844,0.3136994540691376,-4433.279296875,304.1412048339844,0.8867751359939575,0.4020440876483917,0.2824850380420685,293.20513916015625,297.1499938964844,293.1499938964844,0.2905130088329315,-5644.20849609375,304.155517578125,0.8681516647338867,0.3767722547054291,0.3592488467693329,293.2942810058594,297.1499938964844,293.1499938964844,0.0073574902489781,-2539.022705078125,299.9223022460937,0.4172149896621704,0.050000000745058,0.2398825883865356,291.1607971191406,291.1499938964844,265.42333984375,264.0959777832031,281.6446838378906,293.4739074707031,291.1610717773437,1.0,0.3140977919101715,0.834538996219635,0.834538996219635,1.0,1.0,-1.2181941270828247,0.5138720870018005,0.7043219804763794,0.2549037635326385,0.0,0.0,0.5214796662330627,65.97146606445312,76.0,1.3666058778762815,-11681.1201171875,291.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,307.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.07421875,18000.0,0.0,0.0,0.2654211223125458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871517717838287,0.4871572852134704,-5.519387741514947e-06,0.0,0.0002693686983548,0.0,0.0,28.57189178466797,0.0,0.0,0.0,0.3652469515800476,4.0,0.0,1.0
389100,293.1508483886719,297.1499938964844,293.1499938964844,0.0445191897451877,-1302.570068359375,304.1490783691406,0.5295371413230896,0.0888168066740036,0.0829569995403289,293.961181640625,297.1499938964844,293.1499938964844,0.001845967490226,-147.66094970703125,293.6214294433594,0.4156320691108703,0.050000000745058,0.0506309419870376,293.0808410644531,297.1499938964844,293.1499938964844,0.3142881095409393,-4439.66015625,304.1417236328125,0.8843254446983337,0.4025422036647796,0.2829092741012573,293.2046203613281,297.1499938964844,293.1499938964844,0.2899826765060425,-5636.0625,304.1554870605469,0.8649913668632507,0.376176118850708,0.3587684035301208,293.29364013671875,297.1499938964844,293.1499938964844,0.0073406817391514,-2535.008544921875,299.89947509765625,0.4156320691108703,0.050000000745058,0.2401713877916336,291.16217041015625,291.1499938964844,265.4416809082031,264.1126708984375,281.6576538085937,293.4806213378906,291.1624450683594,1.0,0.3157927393913269,0.8343318700790405,0.8343318700790405,1.0,1.0,-1.218660831451416,0.5140084028244019,0.7046524286270142,0.2551752924919128,0.0,0.0,0.5205334424972534,67.52448272705078,76.0,2.4486749172210693,-11672.0341796875,294.54559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,307.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2734375,18000.0,0.0,0.0,0.2652866840362549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857146441936493,0.485720157623291,-5.5117648116720375e-06,0.0,0.0002692322595976,0.0,0.0,28.42937469482422,0.0,0.0,0.0,0.364772230386734,4.0,0.0,1.0
389160,293.15087890625,297.1499938964844,293.1499938964844,0.0445687882602214,-1303.358154296875,304.149169921875,0.5276630520820618,0.0887982994318008,0.0830145850777626,293.9655456542969,297.1499938964844,293.1499938964844,0.0017312831478193,-138.48162841796875,293.4703063964844,0.4140958487987518,0.050000000745058,0.0506922416388988,293.08319091796875,297.1499938964844,293.1499938964844,0.314792275428772,-4445.0830078125,304.1423034667969,0.881853461265564,0.4029523134231567,0.2832691967487335,293.20428466796875,297.1499938964844,293.1499938964844,0.2894239723682403,-5627.45947265625,304.1554870605469,0.8618671298027039,0.3755503892898559,0.3582543730735779,293.2933044433594,297.1499938964844,293.1499938964844,0.0073231514543294,-2530.810302734375,299.8759460449219,0.4140958487987518,0.050000000745058,0.2404621690511703,291.1634216308594,291.1499938964844,265.4599914550781,264.12945556640625,281.6708679199219,293.4872436523437,291.1636657714844,1.0,0.3174708187580108,0.8341153860092163,0.8341153860092163,1.0,1.0,-1.2189677953720093,0.5140645503997803,0.7049031853675842,0.2554261386394501,0.0,0.0,0.5195052623748779,69.0862045288086,79.0,2.877294540405273,-11660.486328125,297.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,307.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.197265625,18000.0,0.0,0.0,0.265107661485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840748012065887,0.4840803146362304,-5.502938165591331e-06,0.0,0.000269050564384,0.0,0.0,28.266695022583008,0.0,0.0,0.0,0.3642327487468719,4.0,0.0,1.0
389220,293.1513671875,297.1499938964844,293.1499938964844,0.044593721628189,-1303.7181396484375,304.1494140625,0.523853600025177,0.088680163025856,0.0830506533384323,293.9748229980469,297.1499938964844,293.1499938964844,0.0014982359716668,-119.83079528808594,293.1641845703125,0.4111613631248474,0.050000000745058,0.0508155561983585,293.0886535644531,297.1499938964844,293.1499938964844,0.3155795335769653,-4453.43896484375,304.1435546875,0.8768987655639648,0.4035385251045227,0.283824622631073,293.2039489746094,297.1499938964844,293.1499938964844,0.2882542610168457,-5609.4111328125,304.1556091308594,0.8557788133621216,0.3742425143718719,0.3571654260158539,293.2933044433594,297.1499938964844,293.1499938964844,0.0072864135727286,-2521.964599609375,299.8270874023437,0.4111613631248474,0.050000000745058,0.241047129034996,291.165771484375,291.1499938964844,265.4966735839844,264.1630859375,281.6978759765625,293.5002136230469,291.166015625,1.0,0.320776492357254,0.8336823582649231,0.8336823582649231,1.0,1.0,-1.219221115112305,0.513992428779602,0.7052286863327026,0.2558977901935577,0.0,0.0,0.517241895198822,72.22382354736328,82.0,3.1477718353271484,-11632.693359375,304.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,307.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5078125,18000.0,0.0,0.0,0.264619380235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804319143295288,0.4804373979568481,-5.482969299919205e-06,0.0,0.0002685550425667,0.0,0.0,27.905691146850582,0.0,0.0,0.0,0.3630298376083374,4.0,0.0,1.0
389280,293.1513671875,297.1499938964844,293.1499938964844,0.044593721628189,-1303.7181396484375,304.1494140625,0.523853600025177,0.088680163025856,0.0830506533384323,293.9748229980469,297.1499938964844,293.1499938964844,0.0014982359716668,-119.83079528808594,293.1641845703125,0.4111613631248474,0.050000000745058,0.0508155561983585,293.0886535644531,297.1499938964844,293.1499938964844,0.3155795335769653,-4453.43896484375,304.1435546875,0.8768987655639648,0.4035385251045227,0.283824622631073,293.2039489746094,297.1499938964844,293.1499938964844,0.2882542610168457,-5609.4111328125,304.1556091308594,0.8557788133621216,0.3742425143718719,0.3571654260158539,293.2933044433594,297.1499938964844,293.1499938964844,0.0072864135727286,-2521.964599609375,299.8270874023437,0.4111613631248474,0.050000000745058,0.241047129034996,291.165771484375,291.1499938964844,265.4966735839844,264.1630859375,281.6978759765625,293.5002136230469,291.166015625,1.0,0.320776492357254,0.8336823582649231,0.8336823582649231,1.0,1.0,-1.219221115112305,0.513992428779602,0.7052286863327026,0.2558977901935577,0.0,0.0,0.517241895198822,72.22382354736328,82.0,3.1477718353271484,-11632.693359375,304.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,307.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5078125,18000.0,0.0,0.0,0.264619380235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804319143295288,0.4804373979568481,-5.482969299919205e-06,0.0,0.0002685550425667,0.0,0.0,27.905691146850582,0.0,0.0,0.0,0.3630298376083374,4.0,0.0,1.0
389340,293.1522216796875,297.1499938964844,293.1499938964844,0.0445359796285629,-1302.7274169921875,304.1496887207031,0.5200245976448059,0.0884703919291496,0.0829988941550254,293.984619140625,297.1499938964844,293.1499938964844,0.001260370016098,-100.79813385009766,292.85321044921875,0.4083930253982544,0.050000000745058,0.0509393811225891,293.0950012207031,297.1499938964844,293.1499938964844,0.3160640895366668,-4458.40283203125,304.1448974609375,0.871944010257721,0.4038060307502746,0.2841572165489197,293.2039489746094,297.1499938964844,293.1499938964844,0.2870343327522278,-5590.56298828125,304.1557922363281,0.849928081035614,0.3728784322738647,0.3560177683830261,293.29400634765625,297.1499938964844,293.1499938964844,0.0072476807981729,-2512.5693359375,299.7762451171875,0.4083930253982544,0.050000000745058,0.2416344881057739,291.1679077148437,291.1499938964844,265.5333251953125,264.1968994140625,281.7257385253906,293.5129089355469,291.1681213378906,1.0,0.3240095376968384,0.8332493901252747,0.8332493901252747,1.0,1.0,-1.2190345525741575,0.5136929154396057,0.7053416967391968,0.2563393414020538,0.0,0.0,0.5147018432617188,75.36968994140625,70.0,2.9175405502319336,-11598.7216796875,310.9712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,307.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.00390625,18000.0,0.0,0.0,0.263946384191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763204455375671,0.4763258993625641,-5.460346073959954e-06,0.0,0.0002678720047697,0.0,0.0,27.50113677978516,0.0,0.0,0.0,0.361673504114151,4.0,0.0,1.0
389400,293.1522216796875,297.1499938964844,293.1499938964844,0.0445359796285629,-1302.7274169921875,304.1496887207031,0.5200245976448059,0.0884703919291496,0.0829988941550254,293.984619140625,297.1499938964844,293.1499938964844,0.001260370016098,-100.79813385009766,292.85321044921875,0.4083930253982544,0.050000000745058,0.0509393811225891,293.0950012207031,297.1499938964844,293.1499938964844,0.3160640895366668,-4458.40283203125,304.1448974609375,0.871944010257721,0.4038060307502746,0.2841572165489197,293.2039489746094,297.1499938964844,293.1499938964844,0.2870343327522278,-5590.56298828125,304.1557922363281,0.849928081035614,0.3728784322738647,0.3560177683830261,293.29400634765625,297.1499938964844,293.1499938964844,0.0072476807981729,-2512.5693359375,299.7762451171875,0.4083930253982544,0.050000000745058,0.2416344881057739,291.1679077148437,291.1499938964844,265.5333251953125,264.1968994140625,281.7257385253906,293.5129089355469,291.1681213378906,1.0,0.3240095376968384,0.8332493901252747,0.8332493901252747,1.0,1.0,-1.2190345525741575,0.5136929154396057,0.7053416967391968,0.2563393414020538,0.0,0.0,0.5147018432617188,75.36968994140625,70.0,2.9175405502319336,-11598.7216796875,310.9712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,307.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.00390625,18000.0,0.0,0.0,0.263946384191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763204455375671,0.4763258993625641,-5.460346073959954e-06,0.0,0.0002678720047697,0.0,0.0,27.50113677978516,0.0,0.0,0.0,0.361673504114151,4.0,0.0,1.0
389460,293.15313720703125,297.1499938964844,293.1499938964844,0.0442655123770237,-1298.2276611328125,304.1502380371094,0.5209704041481018,0.0882282182574272,0.0827304124832153,293.9947814941406,297.1499938964844,293.1499938964844,0.0010147053981199,-81.14063262939453,292.5392150878906,0.4095988869667053,0.050000000745058,0.0508845672011375,293.1017150878906,297.1499938964844,293.1499938964844,0.3160824477672577,-4458.06201171875,304.1465759277344,0.874276876449585,0.4038383364677429,0.2841739058494568,293.2039794921875,297.1499938964844,293.1499938964844,0.2855896651744842,-5568.0908203125,304.1562805175781,0.851041853427887,0.3715028166770935,0.3546669483184814,293.2950744628906,297.1499938964844,293.1499938964844,0.0071767503395676,-2493.825439453125,299.72467041015625,0.4095988869667053,0.050000000745058,0.2413744777441024,291.1712341308594,291.1499938964844,265.57000732421875,264.2308654785156,281.75555419921875,293.5253295898437,291.1717834472656,1.0,0.3218825459480285,0.8328369855880737,0.8328369855880737,1.0,1.0,-1.2167344093322754,0.512403666973114,0.7043307423591614,0.2563470900058746,0.0,0.0,0.511689305305481,73.96284484863281,58.0,5.262408256530762,-11549.8154296875,307.0845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,307.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1171875,18000.0,0.0,0.0,0.2630825340747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716696739196777,0.4716750979423523,-5.4353031373466365e-06,0.0,0.0002669953100848,0.0,0.0,27.05000114440918,0.0,0.0,0.0,0.3601447939872741,4.0,0.0,1.0
389520,293.15313720703125,297.1499938964844,293.1499938964844,0.0442655123770237,-1298.2276611328125,304.1502380371094,0.5209704041481018,0.0882282182574272,0.0827304124832153,293.9947814941406,297.1499938964844,293.1499938964844,0.0010147053981199,-81.14063262939453,292.5392150878906,0.4095988869667053,0.050000000745058,0.0508845672011375,293.1017150878906,297.1499938964844,293.1499938964844,0.3160824477672577,-4458.06201171875,304.1465759277344,0.874276876449585,0.4038383364677429,0.2841739058494568,293.2039794921875,297.1499938964844,293.1499938964844,0.2855896651744842,-5568.0908203125,304.1562805175781,0.851041853427887,0.3715028166770935,0.3546669483184814,293.2950744628906,297.1499938964844,293.1499938964844,0.0071767503395676,-2493.825439453125,299.72467041015625,0.4095988869667053,0.050000000745058,0.2413744777441024,291.1712341308594,291.1499938964844,265.57000732421875,264.2308654785156,281.75555419921875,293.5253295898437,291.1717834472656,1.0,0.3218825459480285,0.8328369855880737,0.8328369855880737,1.0,1.0,-1.2167344093322754,0.512403666973114,0.7043307423591614,0.2563470900058746,0.0,0.0,0.511689305305481,73.96284484863281,58.0,5.262408256530762,-11549.8154296875,307.0845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,307.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1171875,18000.0,0.0,0.0,0.2630825340747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716696739196777,0.4716750979423523,-5.4353031373466365e-06,0.0,0.0002669953100848,0.0,0.0,27.05000114440918,0.0,0.0,0.0,0.3601447939872741,4.0,0.0,1.0
389580,293.15386962890625,297.1499938964844,293.1499938964844,0.0438741743564605,-1291.7374267578125,304.1508178710937,0.5257930755615234,0.0880041494965553,0.0823467895388603,294.0050964355469,297.1499938964844,293.1499938964844,0.0007642565760761,-61.101505279541016,292.2231750488281,0.4139734208583832,0.050000000745058,0.0506972335278987,293.1084289550781,297.1499938964844,293.1499938964844,0.3157376050949096,-4453.65673828125,304.1482849121094,0.882368803024292,0.403699666261673,0.2839713096618652,293.2038879394531,297.1499938964844,293.1499938964844,0.2839888036251068,-5543.13037109375,304.1568298339844,0.8576332330703735,0.3701561987400055,0.3532051742076874,293.296142578125,297.1499938964844,293.1499938964844,0.0070828311145305,-2468.1611328125,299.6733703613281,0.4139734208583832,0.050000000745058,0.2404858618974685,291.17657470703125,291.1499938964844,265.6066589355469,264.2649230957031,281.787109375,293.5374755859375,291.17706298828125,1.0,0.3163363635540008,0.8324245810508728,0.8324245810508728,1.0,1.0,-1.2129853963851929,0.510426938533783,0.7025585174560547,0.2560806274414062,0.0,0.0,0.5077866315841675,69.1808853149414,46.0,6.730971813201904,-11482.814453125,295.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,307.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.158203125,18000.0,0.0,0.0,0.261974036693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656799137592315,0.4656853377819061,-5.40427936357446e-06,0.0,0.0002658703306224,0.0,0.0,26.480558395385746,0.0,0.0,0.0,0.3582037389278412,4.0,0.0,1.0
389640,293.15386962890625,297.1499938964844,293.1499938964844,0.0438741743564605,-1291.7374267578125,304.1508178710937,0.5257930755615234,0.0880041494965553,0.0823467895388603,294.0050964355469,297.1499938964844,293.1499938964844,0.0007642565760761,-61.101505279541016,292.2231750488281,0.4139734208583832,0.050000000745058,0.0506972335278987,293.1084289550781,297.1499938964844,293.1499938964844,0.3157376050949096,-4453.65673828125,304.1482849121094,0.882368803024292,0.403699666261673,0.2839713096618652,293.2038879394531,297.1499938964844,293.1499938964844,0.2839888036251068,-5543.13037109375,304.1568298339844,0.8576332330703735,0.3701561987400055,0.3532051742076874,293.296142578125,297.1499938964844,293.1499938964844,0.0070828311145305,-2468.1611328125,299.6733703613281,0.4139734208583832,0.050000000745058,0.2404858618974685,291.17657470703125,291.1499938964844,265.6066589355469,264.2649230957031,281.787109375,293.5374755859375,291.17706298828125,1.0,0.3163363635540008,0.8324245810508728,0.8324245810508728,1.0,1.0,-1.2129853963851929,0.510426938533783,0.7025585174560547,0.2560806274414062,0.0,0.0,0.5077866315841675,69.1808853149414,46.0,6.730971813201904,-11482.814453125,295.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,307.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.158203125,18000.0,0.0,0.0,0.261974036693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656799137592315,0.4656853377819061,-5.40427936357446e-06,0.0,0.0002658703306224,0.0,0.0,26.480558395385746,0.0,0.0,0.0,0.3582037389278412,4.0,0.0,1.0
389700,293.1541442871094,297.1499938964844,293.1499938964844,0.0436545982956886,-1288.109130859375,304.15106201171875,0.5294533371925354,0.0878992602229118,0.0821293666958808,294.0102844238281,297.1499938964844,293.1499938964844,0.0006382098654285,-51.0195541381836,292.06365966796875,0.4172226786613464,0.050000000745058,0.0505697801709175,293.1118469238281,297.1499938964844,293.1499938964844,0.3154642581939697,-4450.349609375,304.1490783691406,0.8881963491439819,0.4035567939281463,0.2837961316108703,293.2037658691406,297.1499938964844,293.1499938964844,0.2831703126430511,-5530.38037109375,304.1570739746094,0.8626609444618225,0.3694959282875061,0.3524523973464966,293.29669189453125,297.1499938964844,293.1499938964844,0.0070307054556906,-2453.7548828125,299.6475524902344,0.4172226786613464,0.050000000745058,0.2398812621831894,291.1790466308594,291.1499938964844,265.625,264.2820129394531,281.8035888671875,293.5436706542969,291.17950439453125,1.0,0.3125928044319153,0.8322184085845947,0.8322184085845947,1.0,1.0,-1.210732102394104,0.5092517137527466,0.7014804482460022,0.2558965981006622,0.0,0.0,0.5056019425392151,65.92979431152344,46.0,6.771749973297119,-11444.1982421875,288.0190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,307.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.197265625,18000.0,0.0,0.0,0.2613126039505005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622702002525329,0.4622755944728851,-5.386465090850834e-06,0.0,0.0002651990507729,0.0,0.0,26.15888786315918,0.0,0.0,0.0,0.3571009039878845,4.0,0.0,1.0
389760,293.1543884277344,297.1499938964844,293.1499938964844,0.043424017727375,-1284.305419921875,304.1513061523437,0.53392094373703,0.0877986922860145,0.081900306046009,294.0154724121094,297.1499938964844,293.1499938964844,0.0005146356998011,-39.51018142700195,291.9031982421875,0.4212214946746826,0.050000000745058,0.0504258126020431,293.11529541015625,297.1499938964844,293.1499938964844,0.3151239454746246,-4446.3046875,304.1498718261719,0.8951266407966614,0.4033593535423279,0.2835724949836731,293.20361328125,297.1499938964844,293.1499938964844,0.2823448777198791,-5517.52783203125,304.15728759765625,0.8687983751296997,0.3688443601131439,0.351691335439682,293.29718017578125,297.1499938964844,293.1499938964844,0.0069762556813657,-2438.603515625,299.6217346191406,0.4212214946746826,0.050000000745058,0.2391983419656753,291.1814270019531,291.1499938964844,265.6433410644531,264.2991027832031,281.8206787109375,293.5500183105469,291.181884765625,1.0,0.3083370923995971,0.8320372104644775,0.8320372104644775,1.0,1.0,-1.2082828283309937,0.5079721212387085,0.7003107070922852,0.2557156682014465,0.0,0.0,0.5032690167427063,62.25888442993164,34.0,6.679941177368164,-11402.79296875,279.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,307.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7421875,18000.0,0.0,0.0,0.2605751156806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586355984210968,0.4586409628391266,-5.367484391172184e-06,0.0,0.0002644506166689,0.0,0.0,25.818538665771484,0.0,0.0,0.0,0.3559268116950989,4.0,0.0,1.0
389820,293.15478515625,297.1499938964844,293.1499938964844,0.0429397448897361,-1276.3341064453125,304.15167236328125,0.5453881025314331,0.0876085758209228,0.0814172998070716,294.0258178710937,297.1499938964844,293.1499938964844,0.0003220205253455,-5.920711040496826,291.5794982910156,0.4318910539150238,0.050000000745058,0.0501003973186016,293.1224975585937,297.1499938964844,293.1499938964844,0.3142365515232086,-4435.93212890625,304.1513977050781,0.9128065705299376,0.4027788639068603,0.2829739153385162,293.2032165527344,297.1499938964844,293.1499938964844,0.2806859314441681,-5491.7119140625,304.1576232910156,0.8845483660697937,0.3675660789012909,0.3501557409763336,293.298095703125,297.1499938964844,293.1499938964844,0.0068626319989562,-2406.690673828125,299.5699157714844,0.4318910539150238,0.050000000745058,0.2376547157764434,291.1858825683594,291.1499938964844,265.67999267578125,264.3333740234375,281.8575134277344,293.5635070800781,291.186279296875,1.0,0.2985368371009826,0.8316748738288879,0.8316748738288879,1.0,1.0,-1.2028982639312744,0.5051143765449524,0.6977839469909668,0.2554593682289123,0.0,0.0,0.4981781542301178,53.966796875,25.0,6.227248668670654,-11311.7353515625,260.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,307.4540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.943359375,18000.0,0.0,0.0,0.2588586509227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507216513156891,0.4507269859313965,-5.326457539922558e-06,0.0,0.0002627086068969,0.0,0.0,25.08757781982422,0.0,0.0,0.0,0.3533818423748016,4.0,0.0,1.0
389880,293.15478515625,297.1499938964844,293.1499938964844,0.0429397448897361,-1276.3341064453125,304.15167236328125,0.5453881025314331,0.0876085758209228,0.0814172998070716,294.0258178710937,297.1499938964844,293.1499938964844,0.0003220205253455,-5.920711040496826,291.5794982910156,0.4318910539150238,0.050000000745058,0.0501003973186016,293.1224975585937,297.1499938964844,293.1499938964844,0.3142365515232086,-4435.93212890625,304.1513977050781,0.9128065705299376,0.4027788639068603,0.2829739153385162,293.2032165527344,297.1499938964844,293.1499938964844,0.2806859314441681,-5491.7119140625,304.1576232910156,0.8845483660697937,0.3675660789012909,0.3501557409763336,293.298095703125,297.1499938964844,293.1499938964844,0.0068626319989562,-2406.690673828125,299.5699157714844,0.4318910539150238,0.050000000745058,0.2376547157764434,291.1858825683594,291.1499938964844,265.67999267578125,264.3333740234375,281.8575134277344,293.5635070800781,291.186279296875,1.0,0.2985368371009826,0.8316748738288879,0.8316748738288879,1.0,1.0,-1.2028982639312744,0.5051143765449524,0.6977839469909668,0.2554593682289123,0.0,0.0,0.4981781542301178,53.966796875,25.0,6.227248668670654,-11311.7353515625,260.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,307.4540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.943359375,18000.0,0.0,0.0,0.2588586509227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507216513156891,0.4507269859313965,-5.326457539922558e-06,0.0,0.0002627086068969,0.0,0.0,25.08757781982422,0.0,0.0,0.0,0.3533818423748016,4.0,0.0,1.0
389940,293.15509033203125,297.1499938964844,293.1499938964844,0.0424641817808151,-1268.527587890625,304.1518859863281,0.5589273571968079,0.0874217450618743,0.0809408128261566,294.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.4455399513244629,0.050000000745058,0.0497747845947742,293.1302490234375,297.1499938964844,293.1499938964844,0.313096821308136,-4422.7783203125,304.15283203125,0.934991180896759,0.4019070267677307,0.2821834683418274,293.2027587890625,297.1499938964844,293.1499938964844,0.2790662944316864,-5466.5458984375,304.15777587890625,0.9031338095664978,0.3663119673728943,0.3486456274986267,293.2989196777344,297.1499938964844,293.1499938964844,0.0067510097287595,-2375.073974609375,299.51776123046875,0.4455399513244629,0.050000000745058,0.2361101508140564,291.18963623046875,291.1499938964844,265.7166748046875,264.3677062988281,281.8985290527344,293.5783386230469,291.18994140625,1.0,0.2884549796581268,0.8313124775886536,0.8313124775886536,1.0,1.0,-1.1973204612731934,0.5020350813865662,0.695285439491272,0.2555387318134308,0.0,0.0,0.492626428604126,45.67672348022461,25.0,5.181031703948975,-11212.19140625,241.37277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,307.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.533203125,18000.0,0.0,0.0,0.2568166553974151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442109078168869,0.442114382982254,-5.282324309519026e-06,0.0,0.0002606362686492,0.0,0.0,24.30783462524414,0.0,0.0,0.0,0.3506309688091278,4.0,0.0,1.0
390000,293.15509033203125,297.1499938964844,293.1499938964844,0.0424641817808151,-1268.527587890625,304.1518859863281,0.5589273571968079,0.0874217450618743,0.0809408128261566,294.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.4455399513244629,0.050000000745058,0.0497747845947742,293.1302490234375,297.1499938964844,293.1499938964844,0.313096821308136,-4422.7783203125,304.15283203125,0.934991180896759,0.4019070267677307,0.2821834683418274,293.2027587890625,297.1499938964844,293.1499938964844,0.2790662944316864,-5466.5458984375,304.15777587890625,0.9031338095664978,0.3663119673728943,0.3486456274986267,293.2989196777344,297.1499938964844,293.1499938964844,0.0067510097287595,-2375.073974609375,299.51776123046875,0.4455399513244629,0.050000000745058,0.2361101508140564,291.18963623046875,291.1499938964844,265.7166748046875,264.3677062988281,281.8985290527344,293.5783386230469,291.18994140625,1.0,0.2884549796581268,0.8313124775886536,0.8313124775886536,1.0,1.0,-1.1973204612731934,0.5020350813865662,0.695285439491272,0.2555387318134308,0.0,0.0,0.492626428604126,45.67672348022461,25.0,5.181031703948975,-11212.19140625,241.37277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,307.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.533203125,18000.0,0.0,0.0,0.2568166553974151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442109078168869,0.442114382982254,-5.282324309519026e-06,0.0,0.0002606362686492,0.0,0.0,24.30783462524414,0.0,0.0,0.0,0.3506309688091278,4.0,0.0,1.0
390060,293.1555480957031,297.1499938964844,293.1499938964844,0.0420654714107513,-1262.0093994140625,304.15191650390625,0.5696150064468384,0.0871990472078323,0.0805374160408973,294.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.4573822021484375,0.050000000745058,0.0495468787848949,293.138916015625,297.1499938964844,293.1499938964844,0.3117565214633941,-4407.43994140625,304.15411376953125,0.9519532322883606,0.4006533026695251,0.2812207341194153,293.2023620605469,297.1499938964844,293.1499938964844,0.2775836288928985,-5443.59619140625,304.1576538085937,0.918957769870758,0.3650563955307007,0.3472397327423095,293.2998352050781,297.1499938964844,293.1499938964844,0.0066567617468535,-2348.431884765625,299.464599609375,0.4573822021484375,0.050000000745058,0.2350290566682815,291.1918029785156,291.1499938964844,265.7533264160156,264.402099609375,281.9438781738281,293.5960998535156,291.1918640136719,1.0,0.2812972962856293,0.8309968709945679,0.8309968709945679,1.0,1.0,-1.1924220323562622,0.4991345703601837,0.6932874321937561,0.2561669945716858,0.0,0.0,0.4868809580802917,39.8803939819336,25.0,2.9023513793945312,-11110.0419921875,227.83267211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,307.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.0546875,18000.0,0.0,0.0,0.2544682025909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331603348255157,0.433165580034256,-5.236842753220117e-06,0.0,0.0002582528686616,0.0,0.0,23.513992309570312,0.0,0.0,0.0,0.3477905988693237,4.0,0.0,1.0
390120,293.1555480957031,297.1499938964844,293.1499938964844,0.0420654714107513,-1262.0093994140625,304.15191650390625,0.5696150064468384,0.0871990472078323,0.0805374160408973,294.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.4573822021484375,0.050000000745058,0.0495468787848949,293.138916015625,297.1499938964844,293.1499938964844,0.3117565214633941,-4407.43994140625,304.15411376953125,0.9519532322883606,0.4006533026695251,0.2812207341194153,293.2023620605469,297.1499938964844,293.1499938964844,0.2775836288928985,-5443.59619140625,304.1576538085937,0.918957769870758,0.3650563955307007,0.3472397327423095,293.2998352050781,297.1499938964844,293.1499938964844,0.0066567617468535,-2348.431884765625,299.464599609375,0.4573822021484375,0.050000000745058,0.2350290566682815,291.1918029785156,291.1499938964844,265.7533264160156,264.402099609375,281.9438781738281,293.5960998535156,291.1918640136719,1.0,0.2812972962856293,0.8309968709945679,0.8309968709945679,1.0,1.0,-1.1924220323562622,0.4991345703601837,0.6932874321937561,0.2561669945716858,0.0,0.0,0.4868809580802917,39.8803939819336,25.0,2.9023513793945312,-11110.0419921875,227.83267211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,307.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.0546875,18000.0,0.0,0.0,0.2544682025909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331603348255157,0.433165580034256,-5.236842753220117e-06,0.0,0.0002582528686616,0.0,0.0,23.513992309570312,0.0,0.0,0.0,0.3477905988693237,4.0,0.0,1.0
390180,293.1563415527344,297.1499938964844,293.1499938964844,0.0416762866079807,-1255.6634521484375,304.1519470214844,0.577364444732666,0.0868992656469345,0.0801370814442634,294.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.4666416943073272,0.050000000745058,0.0493901930749416,293.1488647460937,297.1499938964844,293.1499938964844,0.3100830316543579,-4388.34521484375,304.1555480957031,0.9634619951248168,0.3989168107509613,0.2799879610538482,293.2021484375,297.1499938964844,293.1499938964844,0.2761824131011963,-5421.92919921875,304.1574401855469,0.9313520789146424,0.3637740015983581,0.3458836078643799,293.3009338378906,297.1499938964844,293.1499938964844,0.006574566476047,-2325.260986328125,299.4100341796875,0.4666416943073272,0.050000000745058,0.2342858165502548,291.192626953125,291.1499938964844,265.7900085449219,264.4365539550781,281.994140625,293.6177062988281,291.19268798828125,1.0,0.276035726070404,0.8306812644004822,0.8306812644004822,1.0,1.0,-1.1877542734146118,0.4962213337421417,0.6915329098701477,0.2571822106838226,0.0,0.0,0.4811428785324096,35.8994140625,25.0,1.550963282585144,-11005.9638671875,218.14620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6627197265625,307.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.759765625,18000.0,0.0,0.0,0.2518536746501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243271350860595,0.424332320690155,-5.192422122490825e-06,0.0,0.000255599443335,0.0,0.0,22.74687385559082,0.0,0.0,0.0,0.3450008034706116,4.0,0.0,1.0
390240,293.1563415527344,297.1499938964844,293.1499938964844,0.0416762866079807,-1255.6634521484375,304.1519470214844,0.577364444732666,0.0868992656469345,0.0801370814442634,294.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.4666416943073272,0.050000000745058,0.0493901930749416,293.1488647460937,297.1499938964844,293.1499938964844,0.3100830316543579,-4388.34521484375,304.1555480957031,0.9634619951248168,0.3989168107509613,0.2799879610538482,293.2021484375,297.1499938964844,293.1499938964844,0.2761824131011963,-5421.92919921875,304.1574401855469,0.9313520789146424,0.3637740015983581,0.3458836078643799,293.3009338378906,297.1499938964844,293.1499938964844,0.006574566476047,-2325.260986328125,299.4100341796875,0.4666416943073272,0.050000000745058,0.2342858165502548,291.192626953125,291.1499938964844,265.7900085449219,264.4365539550781,281.994140625,293.6177062988281,291.19268798828125,1.0,0.276035726070404,0.8306812644004822,0.8306812644004822,1.0,1.0,-1.1877542734146118,0.4962213337421417,0.6915329098701477,0.2571822106838226,0.0,0.0,0.4811428785324096,35.8994140625,25.0,1.550963282585144,-11005.9638671875,218.14620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6627197265625,307.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.759765625,18000.0,0.0,0.0,0.2518536746501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243271350860595,0.424332320690155,-5.192422122490825e-06,0.0,0.000255599443335,0.0,0.0,22.74687385559082,0.0,0.0,0.0,0.3450008034706116,4.0,0.0,1.0
390300,293.1568298339844,297.1499938964844,293.1499938964844,0.0414747223258018,-1252.377197265625,304.1519470214844,0.5803334712982178,0.086722083389759,0.0799292996525764,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4700127243995666,0.050000000745058,0.0493304841220378,293.1543884277344,297.1499938964844,293.1499938964844,0.3090849220752716,-4376.9619140625,304.1563415527344,0.9676188230514526,0.3978502750396728,0.279251366853714,293.2021179199219,297.1499938964844,293.1499938964844,0.2754922807216644,-5411.24560546875,304.1573486328125,0.9362380504608154,0.3631211817264557,0.3452135026454925,293.3016052246094,297.1499938964844,293.1499938964844,0.0065363603644073,-2314.478515625,299.3822937011719,0.4700127243995666,0.050000000745058,0.2340025901794433,291.1929931640625,291.1499938964844,265.8083190917969,264.4537658691406,282.0208435058594,293.629638671875,291.1930236816406,1.0,0.273940235376358,0.8305234909057617,0.8305234909057617,1.0,1.0,-1.185405135154724,0.4947234392166137,0.6906816959381104,0.2577812671661377,0.0,0.0,0.4782406687736511,34.382938385009766,25.0,1.2161942720413208,-10952.2353515625,214.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960144042969,307.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.33203125,18000.0,0.0,0.0,0.2504610419273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199263453483581,0.4199315309524536,-5.170750227989629e-06,0.0,0.0002541861322242,0.0,0.0,22.371789932250977,0.0,0.0,0.0,0.3436204493045807,4.0,0.0,1.0
