time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390360,293.1573791503906,297.1499938964844,293.1499938964844,0.0412676446139812,-1249.0018310546875,304.1519775390625,0.5827889442443848,0.0865285322070121,0.0797153338789939,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.4727344512939453,0.050000000745058,0.0492803864181041,293.1602478027344,297.1499938964844,293.1499938964844,0.3079693019390106,-4364.2392578125,304.1572265625,0.970906376838684,0.3966423273086548,0.2784264087677002,293.2021179199219,297.1499938964844,293.1499938964844,0.2748072147369385,-5400.63232421875,304.1572570800781,0.9403452277183532,0.3624607026576996,0.3445456624031067,293.3023376464844,297.1499938964844,293.1499938964844,0.0064995875582098,-2304.09326171875,299.354248046875,0.4727344512939453,0.050000000745058,0.2337649315595626,291.1932678222656,291.1499938964844,265.82666015625,264.47100830078125,282.0484313964844,293.642333984375,291.1932983398437,1.0,0.2721228301525116,0.8303781151771545,0.8303781151771545,1.0,1.0,-1.1830114126205444,0.4931897222995758,0.689821720123291,0.2584152221679687,0.0,0.0,0.4753263592720032,33.11031723022461,25.0,0.9582194089889526,-10897.2109375,210.9057006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7278137207031,307.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.85546875,18000.0,0.0,0.0,0.2490188181400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155380427837372,0.4155431687831878,-5.149398475623457e-06,0.0,0.0002527224423829,0.0,0.0,22.002233505249023,0.0,0.0,0.0,0.3422499895095825,4.0,0.0,1.0
390420,293.1585998535156,297.1499938964844,293.1499938964844,0.0408346317708492,-1241.9442138671875,304.15203857421875,0.5863788723945618,0.0860960334539413,0.0792671963572502,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.4767917692661285,0.050000000745058,0.0492031723260879,293.1731262207031,297.1499938964844,293.1499938964844,0.305347740650177,-4334.3369140625,304.1591796875,0.9753081798553468,0.393773078918457,0.2764860689640045,293.20220947265625,297.1499938964844,293.1499938964844,0.2734438478946686,-5379.48095703125,304.1571044921875,0.9465513229370116,0.3611175417900085,0.343211829662323,293.3039855957031,297.1499938964844,293.1499938964844,0.0064293048344552,-2284.202880859375,299.2972412109375,0.4767917692661285,0.050000000745058,0.2333986610174179,291.1937561035156,291.1499938964844,265.86334228515625,264.5054626464844,282.10601806640625,293.67010498046875,291.1938171386719,1.0,0.2691514492034912,0.8300873041152954,0.8300873041152954,1.0,1.0,-1.1780118942260742,0.4899969398975372,0.6880149841308594,0.2597075998783111,0.0,0.0,0.4694572985172272,31.14580345153809,25.0,0.7343623042106628,-10783.095703125,205.28721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78619384765625,307.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.783203125,18000.0,0.0,0.0,0.2460044026374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068195223808288,0.4068246483802795,-5.107748620503116e-06,0.0,0.0002496631932444,0.0,0.0,21.281055450439453,0.0,0.0,0.0,0.3395434617996216,4.0,0.0,1.0
390480,293.1585998535156,297.1499938964844,293.1499938964844,0.0408346317708492,-1241.9442138671875,304.15203857421875,0.5863788723945618,0.0860960334539413,0.0792671963572502,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.4767917692661285,0.050000000745058,0.0492031723260879,293.1731262207031,297.1499938964844,293.1499938964844,0.305347740650177,-4334.3369140625,304.1591796875,0.9753081798553468,0.393773078918457,0.2764860689640045,293.20220947265625,297.1499938964844,293.1499938964844,0.2734438478946686,-5379.48095703125,304.1571044921875,0.9465513229370116,0.3611175417900085,0.343211829662323,293.3039855957031,297.1499938964844,293.1499938964844,0.0064293048344552,-2284.202880859375,299.2972412109375,0.4767917692661285,0.050000000745058,0.2333986610174179,291.1937561035156,291.1499938964844,265.86334228515625,264.5054626464844,282.10601806640625,293.67010498046875,291.1938171386719,1.0,0.2691514492034912,0.8300873041152954,0.8300873041152954,1.0,1.0,-1.1780118942260742,0.4899969398975372,0.6880149841308594,0.2597075998783111,0.0,0.0,0.4694572985172272,31.14580345153809,25.0,0.7343623042106628,-10783.095703125,205.28721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78619384765625,307.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.783203125,18000.0,0.0,0.0,0.2460044026374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068195223808288,0.4068246483802795,-5.107748620503116e-06,0.0,0.0002496631932444,0.0,0.0,21.281055450439453,0.0,0.0,0.0,0.3395434617996216,4.0,0.0,1.0
390540,293.1599426269531,297.1499938964844,293.1499938964844,0.0403736494481563,-1234.4287109375,304.1521301269531,0.5885171294212341,0.0856080055236816,0.0787899866700172,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.479560911655426,0.050000000745058,0.049149315804243,293.18756103515625,297.1499938964844,293.1499938964844,0.3021569848060608,-4297.9169921875,304.16143798828125,0.9773574471473694,0.3902649879455566,0.2741254270076751,293.20245361328125,297.1499938964844,293.1499938964844,0.2720798552036285,-5358.27783203125,304.1570129394531,0.9505917429924012,0.3597466051578522,0.3418746292591095,293.30584716796875,297.1499938964844,293.1499938964844,0.0063620707951486,-2265.09521484375,299.2390441894531,0.479560911655426,0.050000000745058,0.2331431955099105,291.1943054199219,291.1499938964844,265.8999938964844,264.5399169921875,282.16650390625,293.7015686035156,291.1943664550781,1.0,0.2668447494506836,0.8297964930534363,0.8297964930534363,1.0,1.0,-1.1726300716400146,0.486625611782074,0.6860044598579407,0.2609120011329651,0.0,0.0,0.4635129272937774,29.76734161376953,28.0,0.7506281137466431,-10663.015625,200.75669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83721923828125,307.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.88671875,18000.0,0.0,0.0,0.2428445369005203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981564342975616,0.3981615006923675,-5.0674507292569615e-06,0.0,0.0002464563294779,0.0,0.0,20.581579208374023,0.0,0.0,0.0,0.3368758261203766,4.0,0.0,1.0
390600,293.1599426269531,297.1499938964844,293.1499938964844,0.0403736494481563,-1234.4287109375,304.1521301269531,0.5885171294212341,0.0856080055236816,0.0787899866700172,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.479560911655426,0.050000000745058,0.049149315804243,293.18756103515625,297.1499938964844,293.1499938964844,0.3021569848060608,-4297.9169921875,304.16143798828125,0.9773574471473694,0.3902649879455566,0.2741254270076751,293.20245361328125,297.1499938964844,293.1499938964844,0.2720798552036285,-5358.27783203125,304.1570129394531,0.9505917429924012,0.3597466051578522,0.3418746292591095,293.30584716796875,297.1499938964844,293.1499938964844,0.0063620707951486,-2265.09521484375,299.2390441894531,0.479560911655426,0.050000000745058,0.2331431955099105,291.1943054199219,291.1499938964844,265.8999938964844,264.5399169921875,282.16650390625,293.7015686035156,291.1943664550781,1.0,0.2668447494506836,0.8297964930534363,0.8297964930534363,1.0,1.0,-1.1726300716400146,0.486625611782074,0.6860044598579407,0.2609120011329651,0.0,0.0,0.4635129272937774,29.76734161376953,28.0,0.7506281137466431,-10663.015625,200.75669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83721923828125,307.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.88671875,18000.0,0.0,0.0,0.2428445369005203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981564342975616,0.3981615006923675,-5.0674507292569615e-06,0.0,0.0002464563294779,0.0,0.0,20.581579208374023,0.0,0.0,0.0,0.3368758261203766,4.0,0.0,1.0
390660,293.161376953125,297.1499938964844,293.1499938964844,0.0399091690778732,-1226.860107421875,304.1521911621094,0.5875692963600159,0.0850636810064315,0.0783080011606216,294.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.4799106419086456,0.050000000745058,0.049142487347126,293.2034606933594,297.1499938964844,293.1499938964844,0.2983999848365783,-4255.00341796875,304.1639099121094,0.9748815298080444,0.3860915303230285,0.2713420987129211,293.20281982421875,297.1499938964844,293.1499938964844,0.2707435488700866,-5337.49169921875,304.1568908691406,0.9499369859695436,0.3583461046218872,0.340557724237442,293.30792236328125,297.1499938964844,293.1499938964844,0.0063013448379933,-2247.87255859375,299.1795654296875,0.4799106419086456,0.050000000745058,0.2331108003854751,291.19464111328125,291.1499938964844,265.9366760253906,264.5743408203125,282.2288513183594,293.7373046875,291.1946105957031,1.0,0.2661222219467163,0.8295329213142395,0.8295329213142395,1.0,1.0,-1.167083501815796,0.4832262098789215,0.6838573217391968,0.2619450092315674,0.0,0.0,0.4575317203998565,29.573863983154297,31.0,0.2983174920082092,-10538.486328125,198.5629730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808288574219,307.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.759765625,18000.0,0.0,0.0,0.2395698577165603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895635902881622,0.3895686268806457,-5.028453415434342e-06,0.0,0.0002431329485261,0.0,0.0,19.90390014648437,0.0,0.0,0.0,0.3342496454715729,4.0,0.0,1.0
390720,293.161376953125,297.1499938964844,293.1499938964844,0.0399091690778732,-1226.860107421875,304.1521911621094,0.5875692963600159,0.0850636810064315,0.0783080011606216,294.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.4799106419086456,0.050000000745058,0.049142487347126,293.2034606933594,297.1499938964844,293.1499938964844,0.2983999848365783,-4255.00341796875,304.1639099121094,0.9748815298080444,0.3860915303230285,0.2713420987129211,293.20281982421875,297.1499938964844,293.1499938964844,0.2707435488700866,-5337.49169921875,304.1568908691406,0.9499369859695436,0.3583461046218872,0.340557724237442,293.30792236328125,297.1499938964844,293.1499938964844,0.0063013448379933,-2247.87255859375,299.1795654296875,0.4799106419086456,0.050000000745058,0.2331108003854751,291.19464111328125,291.1499938964844,265.9366760253906,264.5743408203125,282.2288513183594,293.7373046875,291.1946105957031,1.0,0.2661222219467163,0.8295329213142395,0.8295329213142395,1.0,1.0,-1.167083501815796,0.4832262098789215,0.6838573217391968,0.2619450092315674,0.0,0.0,0.4575317203998565,29.573863983154297,31.0,0.2983174920082092,-10538.486328125,198.5629730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808288574219,307.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.759765625,18000.0,0.0,0.0,0.2395698577165603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895635902881622,0.3895686268806457,-5.028453415434342e-06,0.0,0.0002431329485261,0.0,0.0,19.90390014648437,0.0,0.0,0.0,0.3342496454715729,4.0,0.0,1.0
390780,293.1629333496094,297.1499938964844,293.1499938964844,0.0394297279417514,-1219.049560546875,304.1522521972656,0.5841279029846191,0.0844617262482643,0.0778081566095352,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.4783842265605926,0.050000000745058,0.0491723008453846,293.2206420898437,297.1499938964844,293.1499938964844,0.2940634787082672,-4205.40771484375,304.16650390625,0.9684807658195496,0.3812597692012787,0.2681225836277008,293.2032775878906,297.1499938964844,293.1499938964844,0.269425481557846,-5316.96923828125,304.15679931640625,0.9455407857894896,0.3569133579730987,0.3392470479011535,293.3101806640625,297.1499938964844,293.1499938964844,0.0062454440630972,-2232.055908203125,299.1186828613281,0.4783842265605926,0.050000000745058,0.2332522124052047,291.1945495605469,291.1499938964844,265.97332763671875,264.6087341308594,282.29266357421875,293.7777404785156,291.19451904296875,1.0,0.2664933502674103,0.8292694091796875,0.8292694091796875,1.0,1.0,-1.1612521409988403,0.4797729849815368,0.6814791560173035,0.2626909017562866,0.0,0.0,0.4515993595123291,30.29853248596192,34.0,-0.0243447124958038,-10410.755859375,198.10745239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916748046875,307.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.802734375,18000.0,0.0,0.0,0.2362131476402282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381179928779602,0.3811849057674408,-4.991190508008003e-06,0.0,0.0002397263160673,0.0,0.0,19.2573299407959,0.0,0.0,0.0,0.3317026793956756,4.0,0.0,1.0
390840,293.1629333496094,297.1499938964844,293.1499938964844,0.0394297279417514,-1219.049560546875,304.1522521972656,0.5841279029846191,0.0844617262482643,0.0778081566095352,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.4783842265605926,0.050000000745058,0.0491723008453846,293.2206420898437,297.1499938964844,293.1499938964844,0.2940634787082672,-4205.40771484375,304.16650390625,0.9684807658195496,0.3812597692012787,0.2681225836277008,293.2032775878906,297.1499938964844,293.1499938964844,0.269425481557846,-5316.96923828125,304.15679931640625,0.9455407857894896,0.3569133579730987,0.3392470479011535,293.3101806640625,297.1499938964844,293.1499938964844,0.0062454440630972,-2232.055908203125,299.1186828613281,0.4783842265605926,0.050000000745058,0.2332522124052047,291.1945495605469,291.1499938964844,265.97332763671875,264.6087341308594,282.29266357421875,293.7777404785156,291.19451904296875,1.0,0.2664933502674103,0.8292694091796875,0.8292694091796875,1.0,1.0,-1.1612521409988403,0.4797729849815368,0.6814791560173035,0.2626909017562866,0.0,0.0,0.4515993595123291,30.29853248596192,34.0,-0.0243447124958038,-10410.755859375,198.10745239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916748046875,307.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.802734375,18000.0,0.0,0.0,0.2362131476402282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381179928779602,0.3811849057674408,-4.991190508008003e-06,0.0,0.0002397263160673,0.0,0.0,19.2573299407959,0.0,0.0,0.0,0.3317026793956756,4.0,0.0,1.0
390900,293.16363525390625,297.1499938964844,293.1499938964844,0.0391874946653842,-1215.104248046875,304.1522827148437,0.5817246437072754,0.0841575562953949,0.0775549411773681,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.477083683013916,0.050000000745058,0.0491975620388984,293.2295227050781,297.1499938964844,293.1499938964844,0.2916879057884216,-4178.20751953125,304.1678161621094,0.9640238881111144,0.3786163032054901,0.2663570642471313,293.2035217285156,297.1499938964844,293.1499938964844,0.2687712013721466,-5306.7734375,304.15673828125,0.9422916769981384,0.3561892807483673,0.3385923206806183,293.31134033203125,297.1499938964844,293.1499938964844,0.0062188473530113,-2224.537109375,299.0878601074219,0.477083683013916,0.050000000745058,0.2333720624446869,291.19439697265625,291.1499938964844,265.9916687011719,264.6258850097656,282.3226623535156,293.7959289550781,291.1942749023437,1.0,0.2669913172721863,0.8291376233100891,0.8291376233100891,1.0,1.0,-1.1582175493240356,0.4780288934707641,0.6801887154579163,0.2629311382770538,0.0,0.0,0.4486531317234039,30.918779373168945,34.0,-0.5907496809959412,-10346.5673828125,198.3492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9317321777344,307.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6796875,18000.0,0.0,0.0,0.2345140129327774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770604133605957,0.3770653903484344,-4.973196610080777e-06,0.0,0.0002380019141128,0.0,0.0,18.94492530822754,0.0,0.0,0.0,0.3304629623889923,4.0,0.0,1.0
390960,293.1640625,297.1499938964844,293.1499938964844,0.0389770865440368,-1211.693359375,304.1522521972656,0.5790770649909973,0.0839026048779487,0.0773306041955947,294.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.4754936099052429,0.050000000745058,0.049228198826313,293.2385559082031,297.1499938964844,293.1499938964844,0.2892096936702728,-4149.826171875,304.1690673828125,0.9588454365730286,0.3758390843868255,0.2644982635974884,293.2037353515625,297.1499938964844,293.1499938964844,0.2681463658809662,-5297.0654296875,304.1566467285156,0.9385250210762024,0.3554740250110626,0.3379450142383575,293.3123779296875,297.1499938964844,293.1499938964844,0.0061935647390782,-2217.464599609375,299.05682373046875,0.4754936099052429,0.050000000745058,0.2335173785686493,291.1933898925781,291.1499938964844,266.010009765625,264.6430358886719,282.3484802246094,293.80810546875,291.1929931640625,1.0,0.2676524817943573,0.8290205597877502,0.8290205597877502,1.0,1.0,-1.155151605606079,0.4763014912605285,0.6788501739501953,0.2630808353424072,0.0,0.0,0.4458570182323456,31.67246437072754,37.0,-2.518415927886963,-10284.0869140625,198.8403167724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.944580078125,307.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.47265625,18000.0,0.0,0.0,0.2328089326620102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730714321136474,0.3730764091014862,-4.955739314027596e-06,0.0,0.0002362714731134,0.0,0.0,18.644916534423828,0.0,0.0,0.0,0.3292707204818725,4.0,0.0,1.0
391020,293.16387939453125,297.1499938964844,293.1499938964844,0.0387321449816226,-1207.7828369140625,304.15191650390625,0.5735700130462646,0.0835792869329452,0.0770552679896354,294.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4715466797351837,0.050000000745058,0.0493025220930576,293.26007080078125,297.1499938964844,293.1499938964844,0.2836058139801025,-4085.43701171875,304.1720886230469,0.9462235569953918,0.3692415356636047,0.2602385878562927,293.201416015625,297.1499938964844,293.1499938964844,0.2672509253025055,-5283.4140625,304.1559143066406,0.9301740527153016,0.3545684516429901,0.3369719088077545,293.3138732910156,297.1499938964844,293.1499938964844,0.0061469776555895,-2204.629638671875,298.99468994140625,0.4715466797351837,0.050000000745058,0.2338699251413345,291.1887512207031,291.1499938964844,266.0466613769531,264.67724609375,282.3953552246094,293.8280029296875,291.1882629394531,1.0,0.2693749964237213,0.8287864923477173,0.8287864923477173,1.0,1.0,-1.1490528583526611,0.4729632437229156,0.6760896444320679,0.2631057202816009,0.0,0.0,0.4409876465797424,33.50364303588867,40.0,-5.410929203033447,-10168.3212890625,200.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961669921875,307.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.552734375,18000.0,0.0,0.0,0.2294210344552993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660619258880615,0.3660668432712555,-4.924444056086941e-06,0.0,0.000232833190239,0.0,0.0,18.12186622619629,0.0,0.0,0.0,0.327179878950119,4.0,0.0,1.0
391080,293.16387939453125,297.1499938964844,293.1499938964844,0.0387321449816226,-1207.7828369140625,304.15191650390625,0.5735700130462646,0.0835792869329452,0.0770552679896354,294.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4715466797351837,0.050000000745058,0.0493025220930576,293.26007080078125,297.1499938964844,293.1499938964844,0.2836058139801025,-4085.43701171875,304.1720886230469,0.9462235569953918,0.3692415356636047,0.2602385878562927,293.201416015625,297.1499938964844,293.1499938964844,0.2672509253025055,-5283.4140625,304.1559143066406,0.9301740527153016,0.3545684516429901,0.3369719088077545,293.3138732910156,297.1499938964844,293.1499938964844,0.0061469776555895,-2204.629638671875,298.99468994140625,0.4715466797351837,0.050000000745058,0.2338699251413345,291.1887512207031,291.1499938964844,266.0466613769531,264.67724609375,282.3953552246094,293.8280029296875,291.1882629394531,1.0,0.2693749964237213,0.8287864923477173,0.8287864923477173,1.0,1.0,-1.1490528583526611,0.4729632437229156,0.6760896444320679,0.2631057202816009,0.0,0.0,0.4409876465797424,33.50364303588867,40.0,-5.410929203033447,-10168.3212890625,200.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961669921875,307.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.552734375,18000.0,0.0,0.0,0.2294210344552993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660619258880615,0.3660668432712555,-4.924444056086941e-06,0.0,0.000232833190239,0.0,0.0,18.12186622619629,0.0,0.0,0.0,0.327179878950119,4.0,0.0,1.0
391140,293.162841796875,297.1499938964844,293.1499938964844,0.0386692658066749,-1206.835693359375,304.1513671875,0.5680237412452698,0.0834385976195335,0.076976254582405,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.4666430056095123,0.050000000745058,0.0493902824819088,293.2850952148437,297.1499938964844,293.1499938964844,0.276736855506897,-4006.0400390625,304.1761779785156,0.9307291507720948,0.3613836765289306,0.2550286650657654,293.1957702636719,297.1499938964844,293.1499938964844,0.2670529782772064,-5280.9443359375,304.1542663574219,0.9217134714126588,0.3544123768806457,0.3367621302604675,293.31451416015625,297.1499938964844,293.1499938964844,0.0061040162108838,-2192.712646484375,298.9347229003906,0.4666430056095123,0.050000000745058,0.2342862337827682,291.1850891113281,291.1499938964844,266.0833435058594,264.7113952636719,282.44189453125,293.8529663085937,291.1847229003906,1.0,0.2715020477771759,0.8285524249076843,0.8285524249076843,1.0,1.0,-1.143057942390442,0.4698145985603332,0.6732433438301086,0.2627617120742798,0.0,0.0,0.4365729391574859,35.66681671142578,43.0,-4.951550483703613,-10058.8310546875,202.7234039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9648132324219,307.2879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.23046875,18000.0,0.0,0.0,0.2261323183774948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599827885627746,0.3599877059459686,-4.8981578402163e-06,0.0,0.0002294955484103,0.0,0.0,17.67742919921875,0.0,0.0,0.0,0.325389951467514,4.0,0.0,1.0
391200,293.162841796875,297.1499938964844,293.1499938964844,0.0386692658066749,-1206.835693359375,304.1513671875,0.5680237412452698,0.0834385976195335,0.076976254582405,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.4666430056095123,0.050000000745058,0.0493902824819088,293.2850952148437,297.1499938964844,293.1499938964844,0.276736855506897,-4006.0400390625,304.1761779785156,0.9307291507720948,0.3613836765289306,0.2550286650657654,293.1957702636719,297.1499938964844,293.1499938964844,0.2670529782772064,-5280.9443359375,304.1542663574219,0.9217134714126588,0.3544123768806457,0.3367621302604675,293.31451416015625,297.1499938964844,293.1499938964844,0.0061040162108838,-2192.712646484375,298.9347229003906,0.4666430056095123,0.050000000745058,0.2342862337827682,291.1850891113281,291.1499938964844,266.0833435058594,264.7113952636719,282.44189453125,293.8529663085937,291.1847229003906,1.0,0.2715020477771759,0.8285524249076843,0.8285524249076843,1.0,1.0,-1.143057942390442,0.4698145985603332,0.6732433438301086,0.2627617120742798,0.0,0.0,0.4365729391574859,35.66681671142578,43.0,-4.951550483703613,-10058.8310546875,202.7234039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9648132324219,307.2879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.23046875,18000.0,0.0,0.0,0.2261323183774948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599827885627746,0.3599877059459686,-4.8981578402163e-06,0.0,0.0002294955484103,0.0,0.0,17.67742919921875,0.0,0.0,0.0,0.325389951467514,4.0,0.0,1.0
391260,293.1610412597656,297.1499938964844,293.1499938964844,0.0387334004044532,-1207.951416015625,304.1508178710937,0.562556266784668,0.0834715813398361,0.0770341008901596,294.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4608052968978882,0.050000000745058,0.049488078802824,293.310546875,297.1499938964844,293.1499938964844,0.2690833210945129,-3917.2333984375,304.18017578125,0.9138813018798828,0.3527951836585998,0.2492441087961197,293.18902587890625,297.1499938964844,293.1499938964844,0.2672836482524872,-5285.20849609375,304.1524658203125,0.9134214520454408,0.3546212613582611,0.3370072245597839,293.3143920898437,297.1499938964844,293.1499938964844,0.0060641267336905,-2181.57421875,298.87701416015625,0.4608052968978882,0.050000000745058,0.2347501367330551,291.1822509765625,291.1499938964844,266.1199951171875,264.7453918457031,282.48895263671875,293.88458251953125,291.1819763183594,1.0,0.2739138007164001,0.8283382654190063,0.8283382654190063,1.0,1.0,-1.1371525526046753,0.466846764087677,0.6703058481216431,0.2620605230331421,0.0,0.0,0.4324691593647003,38.07602691650391,46.0,-4.01278018951416,-9951.244140625,205.4681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9546813964844,307.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.982421875,18000.0,0.0,0.0,0.2229911535978317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544322550296783,0.3544371128082275,-4.874932528764475e-06,0.0,0.0002263076748931,0.0,0.0,17.279190063476562,0.0,0.0,0.0,0.3237821757793426,4.0,0.0,1.0
391320,293.1610412597656,297.1499938964844,293.1499938964844,0.0387334004044532,-1207.951416015625,304.1508178710937,0.562556266784668,0.0834715813398361,0.0770341008901596,294.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4608052968978882,0.050000000745058,0.049488078802824,293.310546875,297.1499938964844,293.1499938964844,0.2690833210945129,-3917.2333984375,304.18017578125,0.9138813018798828,0.3527951836585998,0.2492441087961197,293.18902587890625,297.1499938964844,293.1499938964844,0.2672836482524872,-5285.20849609375,304.1524658203125,0.9134214520454408,0.3546212613582611,0.3370072245597839,293.3143920898437,297.1499938964844,293.1499938964844,0.0060641267336905,-2181.57421875,298.87701416015625,0.4608052968978882,0.050000000745058,0.2347501367330551,291.1822509765625,291.1499938964844,266.1199951171875,264.7453918457031,282.48895263671875,293.88458251953125,291.1819763183594,1.0,0.2739138007164001,0.8283382654190063,0.8283382654190063,1.0,1.0,-1.1371525526046753,0.466846764087677,0.6703058481216431,0.2620605230331421,0.0,0.0,0.4324691593647003,38.07602691650391,46.0,-4.01278018951416,-9951.244140625,205.4681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9546813964844,307.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.982421875,18000.0,0.0,0.0,0.2229911535978317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544322550296783,0.3544371128082275,-4.874932528764475e-06,0.0,0.0002263076748931,0.0,0.0,17.279190063476562,0.0,0.0,0.0,0.3237821757793426,4.0,0.0,1.0
391380,293.1534729003906,297.1499938964844,293.1499938964844,0.0395903550088405,-1222.0640869140625,304.1490783691406,0.5594901442527771,0.0847171172499656,0.0779300108551979,294.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4548268914222717,0.050000000745058,0.049592912197113,293.3350830078125,297.1499938964844,293.1499938964844,0.2609525024890899,-3822.51416015625,304.18365478515625,0.8978034853935242,0.3437484204769134,0.2431044280529022,293.1862487792969,297.1499938964844,293.1499938964844,0.2672349214553833,-5284.70751953125,304.1517639160156,0.9050744771957396,0.3542018234729767,0.3369250893592834,293.3135681152344,297.1499938964844,293.1499938964844,0.0060270414687693,-2171.189697265625,298.82135009765625,0.4548268914222717,0.050000000745058,0.2352474182844162,291.1797180175781,291.1499938964844,266.1566772460937,264.7792358398437,282.53424072265625,293.9189147949219,291.1794128417969,1.0,0.2765261232852936,0.8281240463256836,0.8281240463256836,1.0,1.0,-1.131482481956482,0.4641179144382477,0.6673645973205566,0.2610565721988678,0.0,0.0,0.4286704659461975,40.657997131347656,49.0,-3.8175806999206543,-9846.904296875,208.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9331970214844,307.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.328125,18000.0,0.0,0.0,0.2200276404619217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493410050868988,0.349345862865448,-4.854042344959453e-06,0.0,0.0002233000850537,0.0,0.0,16.919361114501953,0.0,0.0,0.0,0.322325736284256,4.0,0.0,1.0
391440,293.1534729003906,297.1499938964844,293.1499938964844,0.0395903550088405,-1222.0640869140625,304.1490783691406,0.5594901442527771,0.0847171172499656,0.0779300108551979,294.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4548268914222717,0.050000000745058,0.049592912197113,293.3350830078125,297.1499938964844,293.1499938964844,0.2609525024890899,-3822.51416015625,304.18365478515625,0.8978034853935242,0.3437484204769134,0.2431044280529022,293.1862487792969,297.1499938964844,293.1499938964844,0.2672349214553833,-5284.70751953125,304.1517639160156,0.9050744771957396,0.3542018234729767,0.3369250893592834,293.3135681152344,297.1499938964844,293.1499938964844,0.0060270414687693,-2171.189697265625,298.82135009765625,0.4548268914222717,0.050000000745058,0.2352474182844162,291.1797180175781,291.1499938964844,266.1566772460937,264.7792358398437,282.53424072265625,293.9189147949219,291.1794128417969,1.0,0.2765261232852936,0.8281240463256836,0.8281240463256836,1.0,1.0,-1.131482481956482,0.4641179144382477,0.6673645973205566,0.2610565721988678,0.0,0.0,0.4286704659461975,40.657997131347656,49.0,-3.8175806999206543,-9846.904296875,208.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9331970214844,307.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.328125,18000.0,0.0,0.0,0.2200276404619217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493410050868988,0.349345862865448,-4.854042344959453e-06,0.0,0.0002233000850537,0.0,0.0,16.919361114501953,0.0,0.0,0.0,0.322325736284256,4.0,0.0,1.0
391500,293.14874267578125,297.1499938964844,293.1499938964844,0.0403590463101863,-1234.6734619140625,304.1478271484375,0.5589828491210938,0.0856038853526115,0.0787329897284507,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4519016146659851,0.050000000745058,0.0496475249528884,293.3463134765625,297.1499938964844,293.1499938964844,0.2567865550518036,-3773.8271484375,304.1850891113281,0.8899827599525452,0.3391984105110168,0.2399557381868362,293.1860656738281,297.1499938964844,293.1499938964844,0.2669852375984192,-5280.77294921875,304.15191650390625,0.900912880897522,0.3537821769714355,0.3366342186927795,293.3129577636719,297.1499938964844,293.1499938964844,0.0060094711370766,-2166.274658203125,298.794189453125,0.4519016146659851,0.050000000745058,0.2355064749717712,291.1783447265625,291.1499938964844,266.17498779296875,264.7961120605469,282.5559997558594,293.9364013671875,291.17803955078125,1.0,0.2778869867324829,0.8280169367790222,0.8280169367790222,1.0,1.0,-1.1286942958831787,0.4628167152404785,0.6658775806427002,0.2604525685310364,0.0,0.0,0.4269210696220398,42.002532958984375,49.0,-3.782403469085693,-9796.583984375,210.25241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.918701171875,307.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.26953125,18000.0,0.0,0.0,0.2186205089092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470037579536438,0.3470085859298706,-4.844481281907065e-06,0.0,0.0002218720183009,0.0,0.0,16.755573272705078,0.0,0.0,0.0,0.321661114692688,4.0,0.0,1.0
391560,293.144775390625,297.1499938964844,293.1499938964844,0.0411522984504699,-1247.6708984375,304.14678955078125,0.5585606694221497,0.0864021107554435,0.079556405544281,294.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4490788578987121,0.050000000745058,0.0497025400400161,293.3526916503906,297.1499938964844,293.1499938964844,0.2529772520065307,-3729.3779296875,304.18560791015625,0.8826284408569336,0.335452675819397,0.2370874434709549,293.1861267089844,297.1499938964844,293.1499938964844,0.2666758894920349,-5275.88671875,304.1521301269531,0.89680016040802,0.3533115684986114,0.3362689614295959,293.312255859375,297.1499938964844,293.1499938964844,0.0059921885840594,-2161.467529296875,298.76715087890625,0.4490788578987121,0.050000000745058,0.2357674539089203,291.1766357421875,291.1499938964844,266.1933288574219,264.8129577636719,282.5707092285156,293.9439392089844,291.176025390625,1.0,0.2792806029319763,0.8279131650924683,0.8279131650924683,1.0,1.0,-1.1261802911758425,0.4616732597351074,0.6645069718360901,0.2598252594470978,0.0,0.0,0.4253134429454803,43.35898971557617,52.0,-5.438867092132568,-9750.708984375,212.02088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90185546875,307.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.08984375,18000.0,0.0,0.0,0.2172684967517852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448125720024109,0.3448173999786377,-4.835525032831356e-06,0.0,0.0002204999036621,0.0,0.0,16.6027889251709,0.0,0.0,0.0,0.3210409879684448,4.0,0.0,1.0
391620,293.1412048339844,297.1499938964844,293.1499938964844,0.0422614589333534,-1265.887451171875,304.14605712890625,0.5562729835510254,0.0872706472873687,0.0806593000888824,294.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4437702000141144,0.050000000745058,0.0498129054903984,293.3552551269531,297.1499938964844,293.1499938964844,0.2473895251750946,-3664.7998046875,304.1829833984375,0.870251476764679,0.3297772407531738,0.2328518629074096,293.1864013671875,297.1499938964844,293.1499938964844,0.2661338150501251,-5267.4970703125,304.1523132324219,0.8888192176818848,0.3523399233818054,0.3354712128639221,293.31085205078125,297.1499938964844,293.1499938964844,0.0059596905484795,-2152.925048828125,298.7108154296875,0.4437702000141144,0.050000000745058,0.2362909764051437,291.1669921875,291.1499938964844,266.2300109863281,264.8464660644531,282.5843200683594,293.9376525878906,291.16571044921875,1.0,0.2821666300296783,0.8277057409286499,0.8277057409286499,1.0,1.0,-1.1222230195999146,0.4599590897560119,0.6622638702392578,0.2585935890674591,0.0,0.0,0.4236198961734772,46.09012985229492,55.0,-12.670350074768066,-9681.7509765625,215.9239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583374023437,307.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.2147790789604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418489694595337,0.3418537974357605,-4.8213601075985935e-06,0.0,0.0002179734583478,0.0,0.0,16.390928268432617,0.0,0.0,0.0,0.3201817870140075,4.0,0.0,1.0
391680,293.1412048339844,297.1499938964844,293.1499938964844,0.0422614589333534,-1265.887451171875,304.14605712890625,0.5562729835510254,0.0872706472873687,0.0806593000888824,294.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4437702000141144,0.050000000745058,0.0498129054903984,293.3552551269531,297.1499938964844,293.1499938964844,0.2473895251750946,-3664.7998046875,304.1829833984375,0.870251476764679,0.3297772407531738,0.2328518629074096,293.1864013671875,297.1499938964844,293.1499938964844,0.2661338150501251,-5267.4970703125,304.1523132324219,0.8888192176818848,0.3523399233818054,0.3354712128639221,293.31085205078125,297.1499938964844,293.1499938964844,0.0059596905484795,-2152.925048828125,298.7108154296875,0.4437702000141144,0.050000000745058,0.2362909764051437,291.1669921875,291.1499938964844,266.2300109863281,264.8464660644531,282.5843200683594,293.9376525878906,291.16571044921875,1.0,0.2821666300296783,0.8277057409286499,0.8277057409286499,1.0,1.0,-1.1222230195999146,0.4599590897560119,0.6622638702392578,0.2585935890674591,0.0,0.0,0.4236198961734772,46.09012985229492,55.0,-12.670350074768066,-9681.7509765625,215.9239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583374023437,307.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.2147790789604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418489694595337,0.3418537974357605,-4.8213601075985935e-06,0.0,0.0002179734583478,0.0,0.0,16.390928268432617,0.0,0.0,0.0,0.3201817870140075,4.0,0.0,1.0
391740,293.1412658691406,297.1499938964844,293.1499938964844,0.0427170507609844,-1273.3768310546875,304.1466369628906,0.5521029233932495,0.0874824970960617,0.0810755938291549,294.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4387597739696502,0.050000000745058,0.0499266050755977,293.3529663085937,297.1499938964844,293.1499938964844,0.2429887503385543,-3614.049560546875,304.1793518066406,0.8594287633895874,0.3250406384468078,0.2295307070016861,293.1866149902344,297.1499938964844,293.1499938964844,0.2655717730522156,-5258.78125,304.1524658203125,0.8810661435127258,0.3513776361942291,0.3346767425537109,293.3097229003906,297.1499938964844,293.1499938964844,0.0059274472296237,-2144.340087890625,298.65435791015625,0.4387597739696502,0.050000000745058,0.2368303090333938,291.1576843261719,291.1499938964844,266.26666259765625,264.8798217773437,282.5928039550781,293.9254150390625,291.15692138671875,1.0,0.2851429879665375,0.8274982571601868,0.8274982571601868,1.0,1.0,-1.1185662746429443,0.458434909582138,0.6601313948631287,0.2572910189628601,0.0,0.0,0.423273891210556,48.90660858154297,58.0,-11.526906967163086,-9635.87109375,220.06027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7966003417969,307.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.2126818150281906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410171568393707,0.3410219848155975,-4.8154520300158765e-06,0.0,0.0002158449933631,0.0,0.0,16.32574462890625,0.0,0.0,0.0,0.3199028670787811,4.0,0.0,1.0
391800,293.1412658691406,297.1499938964844,293.1499938964844,0.0427170507609844,-1273.3768310546875,304.1466369628906,0.5521029233932495,0.0874824970960617,0.0810755938291549,294.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4387597739696502,0.050000000745058,0.0499266050755977,293.3529663085937,297.1499938964844,293.1499938964844,0.2429887503385543,-3614.049560546875,304.1793518066406,0.8594287633895874,0.3250406384468078,0.2295307070016861,293.1866149902344,297.1499938964844,293.1499938964844,0.2655717730522156,-5258.78125,304.1524658203125,0.8810661435127258,0.3513776361942291,0.3346767425537109,293.3097229003906,297.1499938964844,293.1499938964844,0.0059274472296237,-2144.340087890625,298.65435791015625,0.4387597739696502,0.050000000745058,0.2368303090333938,291.1576843261719,291.1499938964844,266.26666259765625,264.8798217773437,282.5928039550781,293.9254150390625,291.15692138671875,1.0,0.2851429879665375,0.8274982571601868,0.8274982571601868,1.0,1.0,-1.1185662746429443,0.458434909582138,0.6601313948631287,0.2572910189628601,0.0,0.0,0.423273891210556,48.90660858154297,58.0,-11.526906967163086,-9635.87109375,220.06027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7966003417969,307.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.2126818150281906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410171568393707,0.3410219848155975,-4.8154520300158765e-06,0.0,0.0002158449933631,0.0,0.0,16.32574462890625,0.0,0.0,0.0,0.3199028670787811,4.0,0.0,1.0
391860,293.1427917480469,297.1499938964844,293.1499938964844,0.0428396761417388,-1275.3763427734375,304.1475524902344,0.5471342206001282,0.0873972177505493,0.0811640992760658,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.434048980474472,0.050000000745058,0.0500435009598732,293.3495483398437,297.1499938964844,293.1499938964844,0.2389193326234817,-3566.773193359375,304.1763610839844,0.8493691086769104,0.320592314004898,0.2264875918626785,293.186767578125,297.1499938964844,293.1499938964844,0.2649271190166473,-5248.67822265625,304.1527404785156,0.8735706806182861,0.3504188358783722,0.3338915705680847,293.30889892578125,297.1499938964844,293.1499938964844,0.0058938539586961,-2134.997314453125,298.5989685058594,0.434048980474472,0.050000000745058,0.2373848259449005,291.1522827148437,291.1499938964844,266.3033447265625,264.9129333496094,282.6015625,293.9144897460937,291.15185546875,1.0,0.2881688773632049,0.8272787928581238,0.8272787928581238,1.0,1.0,-1.1148831844329834,0.4569175243377685,0.6579657196998596,0.2559313774108886,0.0,0.0,0.4233629703521728,51.80272674560547,46.0,-7.735411167144775,-9594.3642578125,224.3086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.2110302448272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409638702869415,0.3409686982631683,-4.814079602510901e-06,0.0,0.0002141688746633,0.0,0.0,16.31850242614746,0.0,0.0,0.0,0.3198670148849487,4.0,0.0,1.0
391920,293.1427917480469,297.1499938964844,293.1499938964844,0.0428396761417388,-1275.3763427734375,304.1475524902344,0.5471342206001282,0.0873972177505493,0.0811640992760658,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.434048980474472,0.050000000745058,0.0500435009598732,293.3495483398437,297.1499938964844,293.1499938964844,0.2389193326234817,-3566.773193359375,304.1763610839844,0.8493691086769104,0.320592314004898,0.2264875918626785,293.186767578125,297.1499938964844,293.1499938964844,0.2649271190166473,-5248.67822265625,304.1527404785156,0.8735706806182861,0.3504188358783722,0.3338915705680847,293.30889892578125,297.1499938964844,293.1499938964844,0.0058938539586961,-2134.997314453125,298.5989685058594,0.434048980474472,0.050000000745058,0.2373848259449005,291.1522827148437,291.1499938964844,266.3033447265625,264.9129333496094,282.6015625,293.9144897460937,291.15185546875,1.0,0.2881688773632049,0.8272787928581238,0.8272787928581238,1.0,1.0,-1.1148831844329834,0.4569175243377685,0.6579657196998596,0.2559313774108886,0.0,0.0,0.4233629703521728,51.80272674560547,46.0,-7.735411167144775,-9594.3642578125,224.3086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.2110302448272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409638702869415,0.3409686982631683,-4.814079602510901e-06,0.0,0.0002141688746633,0.0,0.0,16.31850242614746,0.0,0.0,0.0,0.3198670148849487,4.0,0.0,1.0
391980,293.1447448730469,297.1499938964844,293.1499938964844,0.0426475331187248,-1272.17724609375,304.148681640625,0.54848712682724,0.087180845439434,0.080948457121849,294.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4357990026473999,0.050000000745058,0.0499988868832588,293.3458557128906,297.1499938964844,293.1499938964844,0.2347989380359649,-3518.380859375,304.1744689941406,0.848013699054718,0.316282719373703,0.2234333902597427,293.1867980957031,297.1499938964844,293.1499938964844,0.264035165309906,-5234.50146484375,304.1533203125,0.8752825856208801,0.3494790196418762,0.3329545259475708,293.3083801269531,297.1499938964844,293.1499938964844,0.0058374544605612,-2117.93115234375,298.5449523925781,0.4357990026473999,0.050000000745058,0.2371731996536255,291.1512145996094,291.1499938964844,266.3399963378906,264.94580078125,282.6143798828125,293.90594482421875,291.1514892578125,1.0,0.2857598662376404,0.8270593881607056,0.8270593881607056,1.0,1.0,-1.1095268726348877,0.4546011090278625,0.6549258232116699,0.2542884945869446,0.0,0.0,0.4233452379703522,50.5887451171875,34.0,-0.9501299262046814,-9544.962890625,220.1888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317749023437,306.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.2097956538200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410875201225281,0.3410923480987549,-4.814459316548891e-06,0.0,0.0002129159111063,0.0,0.0,16.32663917541504,0.0,0.0,0.0,0.3198942840099334,4.0,0.0,1.0
392040,293.1447448730469,297.1499938964844,293.1499938964844,0.0426475331187248,-1272.17724609375,304.148681640625,0.54848712682724,0.087180845439434,0.080948457121849,294.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4357990026473999,0.050000000745058,0.0499988868832588,293.3458557128906,297.1499938964844,293.1499938964844,0.2347989380359649,-3518.380859375,304.1744689941406,0.848013699054718,0.316282719373703,0.2234333902597427,293.1867980957031,297.1499938964844,293.1499938964844,0.264035165309906,-5234.50146484375,304.1533203125,0.8752825856208801,0.3494790196418762,0.3329545259475708,293.3083801269531,297.1499938964844,293.1499938964844,0.0058374544605612,-2117.93115234375,298.5449523925781,0.4357990026473999,0.050000000745058,0.2371731996536255,291.1512145996094,291.1499938964844,266.3399963378906,264.94580078125,282.6143798828125,293.90594482421875,291.1514892578125,1.0,0.2857598662376404,0.8270593881607056,0.8270593881607056,1.0,1.0,-1.1095268726348877,0.4546011090278625,0.6549258232116699,0.2542884945869446,0.0,0.0,0.4233452379703522,50.5887451171875,34.0,-0.9501299262046814,-9544.962890625,220.1888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317749023437,306.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.2097956538200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410875201225281,0.3410923480987549,-4.814459316548891e-06,0.0,0.0002129159111063,0.0,0.0,16.32663917541504,0.0,0.0,0.0,0.3198942840099334,4.0,0.0,1.0
392100,293.145751953125,297.1499938964844,293.1499938964844,0.042470458894968,-1269.23486328125,304.1492614746094,0.5512533187866211,0.0870500728487968,0.0807683914899826,294.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4387794137001037,0.050000000745058,0.0499262325465679,293.34393310546875,297.1499938964844,293.1499938964844,0.2327093034982681,-3493.664794921875,304.173828125,0.8500490188598633,0.3141768872737884,0.2219037860631942,293.1867370605469,297.1499938964844,293.1499938964844,0.2635052800178528,-5226.0390625,304.1536865234375,0.8790947794914246,0.3490268886089325,0.3324506282806396,293.3081359863281,297.1499938964844,293.1499938964844,0.0058021754957735,-2106.9189453125,298.5188293457031,0.4387794137001037,0.050000000745058,0.2368285506963729,291.1528625488281,291.1499938964844,266.3583374023437,264.962158203125,282.6220092773437,293.9022827148437,291.1532897949219,1.0,0.283120185136795,0.8269496560096741,0.8269496560096741,1.0,1.0,-1.1063692569732666,0.4532131850719452,0.653156042098999,0.2533897757530212,0.0,0.0,0.4229916930198669,48.70119094848633,34.0,2.1078248023986816,-9514.345703125,215.56979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,306.9153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.2093047201633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408206701278686,0.3408254981040954,-4.814087787963217e-06,0.0,0.0002124176826328,0.0,0.0,16.31046485900879,0.0,0.0,0.0,0.3198280334472656,4.0,0.0,1.0
