time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392160,293.1467590332031,297.1499938964844,293.1499938964844,0.0422577261924743,-1265.7110595703125,304.1497802734375,0.5551977753639221,0.0869084224104881,0.0805536583065986,294.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4430362582206726,0.050000000745058,0.0498290844261646,293.34197998046875,297.1499938964844,293.1499938964844,0.230628490447998,-3468.974365234375,304.1732788085937,0.8536114692687988,0.3121086955070495,0.2203794121742248,293.18658447265625,297.1499938964844,293.1499938964844,0.2629538178443908,-5217.23828125,304.1540222167969,0.8845861554145813,0.3485896289348602,0.3319345712661743,293.3079528808594,297.1499938964844,293.1499938964844,0.0057637202553451,-2094.81640625,298.4928894042969,0.4430362582206726,0.050000000745058,0.2363677322864532,291.1549072265625,291.1499938964844,266.3766784667969,264.9784240722656,282.6302185058594,293.8988037109375,291.1553649902344,1.0,0.2797068655490875,0.8268488049507141,0.8268488049507141,1.0,1.0,-1.1029927730560305,0.4517189264297485,0.6512738466262817,0.2524637281894684,0.0,0.0,0.4224597513675689,46.19121551513672,25.0,4.040251731872559,-9480.3759765625,209.7346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,306.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.927734375,18000.0,0.0,0.0,0.2088745832443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402915894985199,0.3402964174747467,-4.812798579223454e-06,0.0,0.0002119811542797,0.0,0.0,16.276714324951172,0.0,0.0,0.0,0.3196927607059479,4.0,0.0,1.0
392220,293.1483459472656,297.1499938964844,293.1499938964844,0.0418804958462715,-1259.4820556640625,304.1504821777344,0.5627309679985046,0.0866573750972747,0.0801737606525421,294.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4514455497264862,0.050000000745058,0.0496564842760562,293.3385925292969,297.1499938964844,293.1499938964844,0.22737717628479,-3430.279296875,304.1724548339844,0.8610196709632874,0.3088957071304321,0.2179912626743316,293.1861877441406,297.1499938964844,293.1499938964844,0.2620792090892792,-5203.3154296875,304.1544189453125,0.895213782787323,0.3479259014129638,0.3311246931552887,293.30767822265625,297.1499938964844,293.1499938964844,0.0057004056870937,-2074.77392578125,298.451416015625,0.4514455497264862,0.050000000745058,0.2355489879846573,291.1583251953125,291.1499938964844,266.406005859375,265.0043334960937,282.6434936523437,293.8927917480469,291.15875244140625,1.0,0.2737266421318054,0.8266873955726624,0.8266873955726624,1.0,1.0,-1.097508192062378,0.4492785036563873,0.6482296586036682,0.2510019242763519,0.0,0.0,0.4212986528873443,41.740699768066406,25.0,5.332237243652344,-9422.9296875,199.6298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,306.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3515625,18000.0,0.0,0.0,0.2082725614309311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390197455883026,0.3390245735645294,-4.808990524907131e-06,0.0,0.000211370177567,0.0,0.0,16.193538665771484,0.0,0.0,0.0,0.3193575441837311,4.0,0.0,1.0
392280,293.14874267578125,297.1499938964844,293.1499938964844,0.0417781919240951,-1257.7965087890625,304.150634765625,0.5648818612098694,0.0865881964564323,0.0800704210996627,294.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4539162218570709,0.050000000745058,0.0496099218726158,293.33770751953125,297.1499938964844,293.1499938964844,0.2265796363353729,-3420.766357421875,304.1722717285156,0.8632596731185913,0.3081069588661194,0.2174033224582672,293.1860656738281,297.1499938964844,293.1499938964844,0.2618630528450012,-5199.88134765625,304.15447998046875,0.8982791304588318,0.3477651476860046,0.3309245407581329,293.3075866699219,297.1499938964844,293.1499938964844,0.0056842709891498,-2069.648193359375,298.4410400390625,0.4539162218570709,0.050000000745058,0.2353281080722808,291.1591186523437,291.1499938964844,266.413330078125,265.01080322265625,282.64697265625,293.891357421875,291.1595458984375,1.0,0.2720939517021179,0.8266470432281494,0.8266470432281494,1.0,1.0,-1.09611713886261,0.4486560523509979,0.6474611163139343,0.2506420016288757,0.0,0.0,0.4209584295749664,40.54161834716797,25.0,5.444810390472412,-9408.1455078125,196.9508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47772216796875,306.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.2081330865621566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386322557926178,0.3386370539665222,-4.807744971913053e-06,0.0,0.0002112286310875,0.0,0.0,16.1679744720459,0.0,0.0,0.0,0.3192542493343353,4.0,0.0,1.0
392340,293.15087890625,297.1499938964844,293.1499938964844,0.0412946604192256,-1249.8509521484375,304.1512145996094,0.572175920009613,0.0861861705780029,0.0795806497335434,294.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.462995171546936,0.050000000745058,0.0494520813226699,293.33349609375,297.1499938964844,293.1499938964844,0.2227454334497451,-3374.953369140625,304.1712341308594,0.8703097105026245,0.3042085766792297,0.2145611196756363,293.1855163574219,297.1499938964844,293.1499938964844,0.2608813643455505,-5184.35595703125,304.1546325683594,0.9093137383461,0.3469675183296203,0.3300139605998993,293.3073425292969,297.1499938964844,293.1499938964844,0.0056136357598006,-2047.257080078125,298.3886413574219,0.462995171546936,0.050000000745058,0.2345793843269348,291.16241455078125,291.1499938964844,266.45001220703125,265.0428466796875,282.6643981933594,293.8851928710937,291.16265869140625,1.0,0.2665756344795227,0.8264452815055847,0.8264452815055847,1.0,1.0,-1.089936137199402,0.4458861947059631,0.6440499424934387,0.2490524649620056,0.0,0.0,0.4190627932548523,36.45659255981445,25.0,4.34083890914917,-9336.6962890625,187.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,306.7902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.2074693739414215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363828957080841,0.3363877236843109,-4.80011522085988e-06,0.0,0.0002105550374835,0.0,0.0,16.018762588500977,0.0,0.0,0.0,0.3186502158641815,4.0,0.0,1.0
392400,293.15087890625,297.1499938964844,293.1499938964844,0.0412946604192256,-1249.8509521484375,304.1512145996094,0.572175920009613,0.0861861705780029,0.0795806497335434,294.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.462995171546936,0.050000000745058,0.0494520813226699,293.33349609375,297.1499938964844,293.1499938964844,0.2227454334497451,-3374.953369140625,304.1712341308594,0.8703097105026245,0.3042085766792297,0.2145611196756363,293.1855163574219,297.1499938964844,293.1499938964844,0.2608813643455505,-5184.35595703125,304.1546325683594,0.9093137383461,0.3469675183296203,0.3300139605998993,293.3073425292969,297.1499938964844,293.1499938964844,0.0056136357598006,-2047.257080078125,298.3886413574219,0.462995171546936,0.050000000745058,0.2345793843269348,291.16241455078125,291.1499938964844,266.45001220703125,265.0428466796875,282.6643981933594,293.8851928710937,291.16265869140625,1.0,0.2665756344795227,0.8264452815055847,0.8264452815055847,1.0,1.0,-1.089936137199402,0.4458861947059631,0.6440499424934387,0.2490524649620056,0.0,0.0,0.4190627932548523,36.45659255981445,25.0,4.34083890914917,-9336.6962890625,187.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,306.7902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.2074693739414215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363828957080841,0.3363877236843109,-4.80011522085988e-06,0.0,0.0002105550374835,0.0,0.0,16.018762588500977,0.0,0.0,0.0,0.3186502158641815,4.0,0.0,1.0
392460,293.1643371582031,297.1499938964844,293.1499938964844,0.0392684713006019,-1216.5714111328125,304.1542358398437,0.5715881586074829,0.0834264680743217,0.0774887204170227,294.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4685772657394409,0.050000000745058,0.0493567883968353,293.3391418457031,297.1499938964844,293.1499938964844,0.2176099866628646,-3312.621337890625,304.1727600097656,0.8720510005950928,0.298392504453659,0.2106987386941909,293.1950378417969,297.1499938964844,293.1499938964844,0.2584321498870849,-5144.78857421875,304.1572265625,0.9150691032409668,0.3441177010536194,0.3276247978210449,293.31951904296875,297.1499938964844,293.1499938964844,0.0055151111446321,-2015.8076171875,298.3035888671875,0.4685772657394409,0.050000000745058,0.2341273427009582,291.1696472167969,291.1499938964844,266.4866638183594,265.0747375488281,282.6885986328125,293.87908935546875,291.17120361328125,1.0,0.2622807621955871,0.8262880444526672,0.8262880444526672,1.0,1.0,-1.0792664289474487,0.440998375415802,0.6382680535316467,0.2466682642698288,0.0,0.0,0.4161282777786255,33.90045928955078,25.0,12.61231517791748,-9244.2490234375,179.48316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,306.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.705078125,18000.0,0.0,0.0,0.2067828923463821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334235250949859,0.3334283232688904,-4.790648745256476e-06,0.0,0.00020985834999,0.0,0.0,15.82521629333496,0.0,0.0,0.0,0.3178540170192718,4.0,0.0,1.0
392520,293.1643371582031,297.1499938964844,293.1499938964844,0.0392684713006019,-1216.5714111328125,304.1542358398437,0.5715881586074829,0.0834264680743217,0.0774887204170227,294.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4685772657394409,0.050000000745058,0.0493567883968353,293.3391418457031,297.1499938964844,293.1499938964844,0.2176099866628646,-3312.621337890625,304.1727600097656,0.8720510005950928,0.298392504453659,0.2106987386941909,293.1950378417969,297.1499938964844,293.1499938964844,0.2584321498870849,-5144.78857421875,304.1572265625,0.9150691032409668,0.3441177010536194,0.3276247978210449,293.31951904296875,297.1499938964844,293.1499938964844,0.0055151111446321,-2015.8076171875,298.3035888671875,0.4685772657394409,0.050000000745058,0.2341273427009582,291.1696472167969,291.1499938964844,266.4866638183594,265.0747375488281,282.6885986328125,293.87908935546875,291.17120361328125,1.0,0.2622807621955871,0.8262880444526672,0.8262880444526672,1.0,1.0,-1.0792664289474487,0.440998375415802,0.6382680535316467,0.2466682642698288,0.0,0.0,0.4161282777786255,33.90045928955078,25.0,12.61231517791748,-9244.2490234375,179.48316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,306.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.705078125,18000.0,0.0,0.0,0.2067828923463821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334235250949859,0.3334283232688904,-4.790648745256476e-06,0.0,0.00020985834999,0.0,0.0,15.82521629333496,0.0,0.0,0.0,0.3178540170192718,4.0,0.0,1.0
392580,293.1723327636719,297.1499938964844,293.1499938964844,0.0372619703412056,-1183.647216796875,304.1560974121094,0.5695918202400208,0.0814274698495864,0.0754242688417434,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4724091291427612,0.050000000745058,0.0492870584130287,293.33837890625,297.1499938964844,293.1499938964844,0.2130078226327896,-3256.7939453125,304.1727905273437,0.8726317882537842,0.293749451637268,0.2072640806436538,293.1996765136719,297.1499938964844,293.1499938964844,0.2562305033206939,-5109.55908203125,304.158447265625,0.9192922115325928,0.3420338630676269,0.3255336880683899,293.32818603515625,297.1499938964844,293.1499938964844,0.0054304744116961,-1988.5364990234373,298.2244873046875,0.4724091291427612,0.050000000745058,0.2337965965270996,291.1776123046875,291.1499938964844,266.5233459472656,265.1065368652344,282.7010192871094,293.8561706542969,291.1776733398437,1.0,0.2588862180709839,0.8261308670043945,0.8261308670043945,1.0,1.0,-1.0696744918823242,0.4366557598114013,0.6330187320709229,0.2444017827510833,0.0,0.0,0.4117563366889953,32.00406265258789,25.0,7.2606520652771,-9140.62109375,173.1857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,306.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.728515625,18000.0,0.0,0.0,0.2059029936790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281931579113006,0.3281979560852051,-4.77396315545775e-06,0.0,0.0002089653571601,0.0,0.0,15.486075401306152,0.0,0.0,0.0,0.316489964723587,4.0,0.0,1.0
392640,293.1723327636719,297.1499938964844,293.1499938964844,0.0372619703412056,-1183.647216796875,304.1560974121094,0.5695918202400208,0.0814274698495864,0.0754242688417434,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4724091291427612,0.050000000745058,0.0492870584130287,293.33837890625,297.1499938964844,293.1499938964844,0.2130078226327896,-3256.7939453125,304.1727905273437,0.8726317882537842,0.293749451637268,0.2072640806436538,293.1996765136719,297.1499938964844,293.1499938964844,0.2562305033206939,-5109.55908203125,304.158447265625,0.9192922115325928,0.3420338630676269,0.3255336880683899,293.32818603515625,297.1499938964844,293.1499938964844,0.0054304744116961,-1988.5364990234373,298.2244873046875,0.4724091291427612,0.050000000745058,0.2337965965270996,291.1776123046875,291.1499938964844,266.5233459472656,265.1065368652344,282.7010192871094,293.8561706542969,291.1776733398437,1.0,0.2588862180709839,0.8261308670043945,0.8261308670043945,1.0,1.0,-1.0696744918823242,0.4366557598114013,0.6330187320709229,0.2444017827510833,0.0,0.0,0.4117563366889953,32.00406265258789,25.0,7.2606520652771,-9140.62109375,173.1857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,306.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.728515625,18000.0,0.0,0.0,0.2059029936790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281931579113006,0.3281979560852051,-4.77396315545775e-06,0.0,0.0002089653571601,0.0,0.0,15.486075401306152,0.0,0.0,0.0,0.316489964723587,4.0,0.0,1.0
392700,293.1741638183594,297.1499938964844,293.1499938964844,0.0366020165383815,-1172.8443603515625,304.1561889648437,0.5692408680915833,0.0807825475931167,0.074735626578331,294.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4739168286323547,0.050000000745058,0.0492587909102439,293.3371276855469,297.1499938964844,293.1499938964844,0.2109963744878769,-3232.447265625,304.1723022460937,0.8726887702941895,0.2916100323200226,0.205721914768219,293.20220947265625,297.1499938964844,293.1499938964844,0.2551921308040619,-5093.0458984375,304.1587829589844,0.92085599899292,0.3409111797809601,0.3244719505310058,293.3315124511719,297.1499938964844,293.1499938964844,0.0053916508331894,-1976.20703125,298.18475341796875,0.4739168286323547,0.050000000745058,0.2336625009775161,291.1776733398437,291.1499938964844,266.5416564941406,265.1224060058594,282.7064208984375,293.8453674316406,291.1776123046875,1.0,0.2574666142463684,0.8260522484779358,0.8260522484779358,1.0,1.0,-1.065527319908142,0.4347977042198181,0.6307296752929688,0.2433725893497467,0.0,0.0,0.4099010825157165,31.23086929321289,25.0,3.779788017272949,-9096.62890625,170.57725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,306.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.078125,18000.0,0.0,0.0,0.2053693085908889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258033990859985,0.3258081674575805,-4.764942787005566e-06,0.0,0.0002084237348753,0.0,0.0,15.32817554473877,0.0,0.0,0.0,0.3158466517925262,4.0,0.0,1.0
392760,293.1754455566406,297.1499938964844,293.1499938964844,0.0360614396631717,-1163.98583984375,304.1560363769531,0.5690339803695679,0.0802226960659027,0.0741723626852035,294.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4751950204372406,0.050000000745058,0.0492345169186592,293.3356628417969,297.1499938964844,293.1499938964844,0.2090573757886886,-3208.93603515625,304.1717834472656,0.8725178837776184,0.2895255386829376,0.2042345553636551,293.2046203613281,297.1499938964844,293.1499938964844,0.2541262805461883,-5076.087890625,304.1591186523437,0.9220412373542786,0.339775949716568,0.3233842253684997,293.3343200683594,297.1499938964844,293.1499938964844,0.0053542479872703,-1964.2821044921875,298.1457824707031,0.4751950204372406,0.050000000745058,0.2335473597049713,291.1777038574219,291.1499938964844,266.5599975585937,265.13824462890625,282.71246337890625,293.8365173339844,291.177734375,1.0,0.2561965584754944,0.8260076642036438,0.8260076642036438,1.0,1.0,-1.061592936515808,0.4330478012561798,0.6285451650619507,0.2423727512359619,0.0,0.0,0.4080528020858764,30.56134986877441,25.0,2.248010873794556,-9055.9384765625,168.2340545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4001770019531,306.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.509765625,18000.0,0.0,0.0,0.2047817558050155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235542774200439,0.323559045791626,-4.756516773340991e-06,0.0,0.000207827441045,0.0,0.0,15.180482864379885,0.0,0.0,0.0,0.3152396082878113,4.0,0.0,1.0
392820,293.1772766113281,297.1499938964844,293.1499938964844,0.0351215451955795,-1148.5341796875,304.1556091308594,0.5684430003166199,0.0792052298784256,0.0731941908597946,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4771899878978729,0.050000000745058,0.0491961725056171,293.3326110839844,297.1499938964844,293.1499938964844,0.2052933871746063,-3163.13232421875,304.1708068847656,0.8714853525161743,0.2854399383068084,0.2013451009988784,293.2088317871094,297.1499938964844,293.1499938964844,0.2519926726818084,-5042.14306640625,304.1596374511719,0.9234888553619384,0.3375367224216461,0.3212262988090515,293.3388061523437,297.1499938964844,293.1499938964844,0.0052824136801064,-1941.22216796875,298.06988525390625,0.4771899878978729,0.050000000745058,0.233365461230278,291.17840576171875,291.1499938964844,266.5966796875,265.1698913574219,282.7269287109375,293.82476806640625,291.1784973144531,1.0,0.2540228366851806,0.8259184956550598,0.8259184956550598,1.0,1.0,-1.054095983505249,0.4297435879707336,0.6243523955345154,0.2403962761163711,0.0,0.0,0.4042186439037323,29.484575271606445,25.0,1.2797807455062866,-8976.5810546875,164.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,306.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.041015625,18000.0,0.0,0.0,0.2034564018249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319004625082016,0.319009393453598,-4.740277290693484e-06,0.0,0.0002064823784166,0.0,0.0,14.886188507080078,0.0,0.0,0.0,0.3140321373939514,4.0,0.0,1.0
392880,293.1772766113281,297.1499938964844,293.1499938964844,0.0351215451955795,-1148.5341796875,304.1556091308594,0.5684430003166199,0.0792052298784256,0.0731941908597946,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4771899878978729,0.050000000745058,0.0491961725056171,293.3326110839844,297.1499938964844,293.1499938964844,0.2052933871746063,-3163.13232421875,304.1708068847656,0.8714853525161743,0.2854399383068084,0.2013451009988784,293.2088317871094,297.1499938964844,293.1499938964844,0.2519926726818084,-5042.14306640625,304.1596374511719,0.9234888553619384,0.3375367224216461,0.3212262988090515,293.3388061523437,297.1499938964844,293.1499938964844,0.0052824136801064,-1941.22216796875,298.06988525390625,0.4771899878978729,0.050000000745058,0.233365461230278,291.17840576171875,291.1499938964844,266.5966796875,265.1698913574219,282.7269287109375,293.82476806640625,291.1784973144531,1.0,0.2540228366851806,0.8259184956550598,0.8259184956550598,1.0,1.0,-1.054095983505249,0.4297435879707336,0.6243523955345154,0.2403962761163711,0.0,0.0,0.4042186439037323,29.484575271606445,25.0,1.2797807455062866,-8976.5810546875,164.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,306.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.041015625,18000.0,0.0,0.0,0.2034564018249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319004625082016,0.319009393453598,-4.740277290693484e-06,0.0,0.0002064823784166,0.0,0.0,14.886188507080078,0.0,0.0,0.0,0.3140321373939514,4.0,0.0,1.0
392940,293.1786193847656,297.1499938964844,293.1499938964844,0.0342596620321273,-1134.294677734375,304.1551818847656,0.5673877596855164,0.0782406479120254,0.0722932592034339,294.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4786076545715332,0.050000000745058,0.0491686686873436,293.3296813964844,297.1499938964844,293.1499938964844,0.2016220092773437,-3118.2353515625,304.16998291015625,0.8696334958076477,0.2814075052738189,0.1985110193490982,293.2121887207031,297.1499938964844,293.1499938964844,0.2499186396598816,-5009.16650390625,304.1598815917969,0.923964262008667,0.3353649377822876,0.3191381096839905,293.3422241210937,297.1499938964844,293.1499938964844,0.00521359173581,-1918.9794921875,297.9954528808594,0.4786076545715332,0.050000000745058,0.2332350015640258,291.1792297363281,291.1499938964844,266.6333312988281,265.20147705078125,282.7441101074219,293.8197937011719,291.1792907714844,1.0,0.2522338926792145,0.8258293271064758,0.8258293271064758,1.0,1.0,-1.0469167232513428,0.4266227781772613,0.6202939748764038,0.2383990734815597,0.0,0.0,0.4002702832221985,28.68507575988769,25.0,1.102082133293152,-8898.10546875,160.72813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,306.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.14453125,18000.0,0.0,0.0,0.2019370198249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143660724163055,0.3143707811832428,-4.724119207821786e-06,0.0,0.0002049403992714,0.0,0.0,14.59013843536377,0.0,0.0,0.0,0.3128183782100677,4.0,0.0,1.0
393000,293.1786193847656,297.1499938964844,293.1499938964844,0.0342596620321273,-1134.294677734375,304.1551818847656,0.5673877596855164,0.0782406479120254,0.0722932592034339,294.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4786076545715332,0.050000000745058,0.0491686686873436,293.3296813964844,297.1499938964844,293.1499938964844,0.2016220092773437,-3118.2353515625,304.16998291015625,0.8696334958076477,0.2814075052738189,0.1985110193490982,293.2121887207031,297.1499938964844,293.1499938964844,0.2499186396598816,-5009.16650390625,304.1598815917969,0.923964262008667,0.3353649377822876,0.3191381096839905,293.3422241210937,297.1499938964844,293.1499938964844,0.00521359173581,-1918.9794921875,297.9954528808594,0.4786076545715332,0.050000000745058,0.2332350015640258,291.1792297363281,291.1499938964844,266.6333312988281,265.20147705078125,282.7441101074219,293.8197937011719,291.1792907714844,1.0,0.2522338926792145,0.8258293271064758,0.8258293271064758,1.0,1.0,-1.0469167232513428,0.4266227781772613,0.6202939748764038,0.2383990734815597,0.0,0.0,0.4002702832221985,28.68507575988769,25.0,1.102082133293152,-8898.10546875,160.72813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,306.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.14453125,18000.0,0.0,0.0,0.2019370198249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143660724163055,0.3143707811832428,-4.724119207821786e-06,0.0,0.0002049403992714,0.0,0.0,14.59013843536377,0.0,0.0,0.0,0.3128183782100677,4.0,0.0,1.0
393060,293.17974853515625,297.1499938964844,293.1499938964844,0.0334272980690002,-1120.4630126953125,304.15484619140625,0.5658560991287231,0.077287308871746,0.0714176669716835,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4796007573604584,0.050000000745058,0.0491493307054042,293.3269958496094,297.1499938964844,293.1499938964844,0.1980074346065521,-3073.81591796875,304.1693420410156,0.8671200275421143,0.277400940656662,0.1957041174173355,293.21484375,297.1499938964844,293.1499938964844,0.2479040622711181,-4977.13037109375,304.1599426269531,0.9236884713172911,0.3332472443580627,0.3171140849590301,293.344970703125,297.1499938964844,293.1499938964844,0.0051467278972268,-1897.2308349609373,297.9217224121094,0.4796007573604584,0.050000000745058,0.2331432700157165,291.1800231933594,291.1499938964844,266.6700134277344,265.2330017089844,282.7630310058594,293.8201599121094,291.1800842285156,1.0,0.2507322132587433,0.8257302045822144,0.8257302045822144,1.0,1.0,-1.0399339199066162,0.4236375987529754,0.6162962913513184,0.2363315820693969,0.0,0.0,0.3962112963199615,28.092782974243164,25.0,1.0236904621124268,-8819.484375,157.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499267578125,306.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.234375,18000.0,0.0,0.0,0.2002382725477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096592426300049,0.3096639513969421,-4.7079925025173e-06,0.0,0.0002032164047705,0.0,0.0,14.29338264465332,0.0,0.0,0.0,0.3116005063056946,4.0,0.0,1.0
393120,293.17974853515625,297.1499938964844,293.1499938964844,0.0334272980690002,-1120.4630126953125,304.15484619140625,0.5658560991287231,0.077287308871746,0.0714176669716835,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4796007573604584,0.050000000745058,0.0491493307054042,293.3269958496094,297.1499938964844,293.1499938964844,0.1980074346065521,-3073.81591796875,304.1693420410156,0.8671200275421143,0.277400940656662,0.1957041174173355,293.21484375,297.1499938964844,293.1499938964844,0.2479040622711181,-4977.13037109375,304.1599426269531,0.9236884713172911,0.3332472443580627,0.3171140849590301,293.344970703125,297.1499938964844,293.1499938964844,0.0051467278972268,-1897.2308349609373,297.9217224121094,0.4796007573604584,0.050000000745058,0.2331432700157165,291.1800231933594,291.1499938964844,266.6700134277344,265.2330017089844,282.7630310058594,293.8201599121094,291.1800842285156,1.0,0.2507322132587433,0.8257302045822144,0.8257302045822144,1.0,1.0,-1.0399339199066162,0.4236375987529754,0.6162962913513184,0.2363315820693969,0.0,0.0,0.3962112963199615,28.092782974243164,25.0,1.0236904621124268,-8819.484375,157.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499267578125,306.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.234375,18000.0,0.0,0.0,0.2002382725477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096592426300049,0.3096639513969421,-4.7079925025173e-06,0.0,0.0002032164047705,0.0,0.0,14.29338264465332,0.0,0.0,0.0,0.3116005063056946,4.0,0.0,1.0
393180,293.1807861328125,297.1499938964844,293.1499938964844,0.0326020903885364,-1106.6634521484375,304.15460205078125,0.5638865232467651,0.0763220936059951,0.0705418288707733,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4802782535552978,0.050000000745058,0.0491361282765865,293.3245849609375,297.1499938964844,293.1499938964844,0.1944397240877151,-3029.769775390625,304.1688537597656,0.8640926480293274,0.2734106779098511,0.1929140537977218,293.217041015625,297.1499938964844,293.1499938964844,0.2459344416856765,-4945.7861328125,304.159912109375,0.9228201508522034,0.3311576843261719,0.3151290416717529,293.34735107421875,297.1499938964844,293.1499938964844,0.0050811790861189,-1875.7960205078125,297.8479919433594,0.4802782535552978,0.050000000745058,0.2330806404352188,291.1805419921875,291.1499938964844,266.7066650390625,265.264404296875,282.78289794921875,293.82476806640625,291.1805725097656,1.0,0.2494429945945739,0.8256311416625977,0.8256311416625977,1.0,1.0,-1.033060073852539,0.4207581281661987,0.6123019456863403,0.234151154756546,0.0,0.0,0.3920978605747223,27.654682159423828,25.0,0.6561758518218994,-8740.318359375,155.10044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53741455078125,306.68902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.98046875,18000.0,0.0,0.0,0.1983817964792251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049302101135254,0.3049348890781402,-4.691986305260798e-06,0.0,0.0002013322955463,0.0,0.0,13.998662948608398,0.0,0.0,0.0,0.310389906167984,4.0,0.0,1.0
393240,293.1807861328125,297.1499938964844,293.1499938964844,0.0326020903885364,-1106.6634521484375,304.15460205078125,0.5638865232467651,0.0763220936059951,0.0705418288707733,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4802782535552978,0.050000000745058,0.0491361282765865,293.3245849609375,297.1499938964844,293.1499938964844,0.1944397240877151,-3029.769775390625,304.1688537597656,0.8640926480293274,0.2734106779098511,0.1929140537977218,293.217041015625,297.1499938964844,293.1499938964844,0.2459344416856765,-4945.7861328125,304.159912109375,0.9228201508522034,0.3311576843261719,0.3151290416717529,293.34735107421875,297.1499938964844,293.1499938964844,0.0050811790861189,-1875.7960205078125,297.8479919433594,0.4802782535552978,0.050000000745058,0.2330806404352188,291.1805419921875,291.1499938964844,266.7066650390625,265.264404296875,282.78289794921875,293.82476806640625,291.1805725097656,1.0,0.2494429945945739,0.8256311416625977,0.8256311416625977,1.0,1.0,-1.033060073852539,0.4207581281661987,0.6123019456863403,0.234151154756546,0.0,0.0,0.3920978605747223,27.654682159423828,25.0,0.6561758518218994,-8740.318359375,155.10044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53741455078125,306.68902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.98046875,18000.0,0.0,0.0,0.1983817964792251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049302101135254,0.3049348890781402,-4.691986305260798e-06,0.0,0.0002013322955463,0.0,0.0,13.998662948608398,0.0,0.0,0.0,0.310389906167984,4.0,0.0,1.0
393300,293.1813049316406,297.1499938964844,293.1499938964844,0.0321871973574161,-1099.6893310546875,304.1545104980469,0.5627442002296448,0.0758294761180877,0.0700980648398399,294.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4805208444595337,0.050000000745058,0.049131404608488,293.3234558105469,297.1499938964844,293.1499938964844,0.1926720738410949,-3007.873291015625,304.16864013671875,0.8624202013015747,0.271420270204544,0.1915239244699478,293.218017578125,297.1499938964844,293.1499938964844,0.2449608147144317,-4930.2783203125,304.1598815917969,0.9221956729888916,0.3301158547401428,0.3141433298587799,293.3484191894531,297.1499938964844,293.1499938964844,0.0050487238913774,-1865.1444091796875,297.8109741210937,0.4805208444595337,0.050000000745058,0.2330582439899444,291.1806640625,291.1499938964844,266.7250061035156,265.28009033203125,282.79302978515625,293.8284912109375,291.1806335449219,1.0,0.2488620281219482,0.8255815505981445,0.8255815505981445,1.0,1.0,-1.029643177986145,0.4193512201309204,0.6102918982505798,0.2330071628093719,0.0,0.0,0.3900428116321563,27.48235511779785,25.0,0.4025397002696991,-8700.5986328125,153.87384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558776855469,306.68572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.681640625,18000.0,0.0,0.0,0.1974010616540908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025835752487182,0.3025882542133331,-4.6841059884172864e-06,0.0,0.0002003369882004,0.0,0.0,13.85365104675293,0.0,0.0,0.0,0.3097937107086181,4.0,0.0,1.0
393360,293.1818542480469,297.1499938964844,293.1499938964844,0.0317691043019294,-1092.634765625,304.1544494628906,0.5615103840827942,0.0753288567066192,0.0696485266089439,294.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4807150065898895,0.050000000745058,0.0491276308894157,293.3223876953125,297.1499938964844,293.1499938964844,0.1909134984016418,-2986.041748046875,304.16845703125,0.8606672286987305,0.2694323062896728,0.1901361793279647,293.21893310546875,297.1499938964844,293.1499938964844,0.2439907938241958,-4914.81591796875,304.15985107421875,0.9214712977409364,0.3290724754333496,0.3131581544876098,293.3494873046875,297.1499938964844,293.1499938964844,0.0050164321437478,-1854.5203857421875,297.7738342285156,0.4807150065898895,0.050000000745058,0.2330403327941894,291.1806640625,291.1499938964844,266.74334716796875,265.2957763671875,282.8031616210937,293.8329467773437,291.1806335449219,1.0,0.2483121901750564,0.8255408406257629,0.8255408406257629,1.0,1.0,-1.0262292623519895,0.4179632663726806,0.6082660555839539,0.2318227887153625,0.0,0.0,0.3879977166652679,27.333240509033203,25.0,0.1277682185173034,-8660.849609375,152.69468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,306.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.263671875,18000.0,0.0,0.0,0.1963934749364853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002601861953735,0.3002648651599884,-4.676341632148251e-06,0.0,0.0001993144105654,0.0,0.0,13.710866928100586,0.0,0.0,0.0,0.3092063963413238,4.0,0.0,1.0
393420,293.1829528808594,297.1499938964844,293.1499938964844,0.0309182815253734,-1078.187744140625,304.1543884277344,0.5587656497955322,0.0742968097329139,0.0687259584665298,294.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.480973333120346,0.050000000745058,0.0491226240992546,293.3204345703125,297.1499938964844,293.1499938964844,0.1874226629734039,-2942.56396484375,304.1681213378906,0.8569469451904297,0.2654623687267303,0.1873670816421508,293.2206726074219,297.1499938964844,293.1499938964844,0.2420538812875747,-4883.900390625,304.1597900390625,0.9197438955307008,0.3269720673561096,0.3111806213855743,293.3515625,297.1499938964844,293.1499938964844,0.0049521434120833,-1833.2921142578125,297.69891357421875,0.480973333120346,0.050000000745058,0.2330165803432464,291.18035888671875,291.1499938964844,266.7799987792969,265.3270568847656,282.82330322265625,293.8440856933594,291.1802673339844,1.0,0.247294008731842,0.8254594206809998,0.8254594206809998,1.0,1.0,-1.0193899869918823,0.4152352213859558,0.6041548252105713,0.2293215841054916,0.0,0.0,0.3839677274227142,27.096899032592773,25.0,-0.4246658086776733,-8581.3408203125,150.4580535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,306.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.177734375,18000.0,0.0,0.0,0.1943090409040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957154512405395,0.2957201302051544,-4.661281309381593e-06,0.0,0.0001971989695448,0.0,0.0,13.43387508392334,0.0,0.0,0.0,0.3080661296844482,4.0,0.0,1.0
393480,293.1829528808594,297.1499938964844,293.1499938964844,0.0309182815253734,-1078.187744140625,304.1543884277344,0.5587656497955322,0.0742968097329139,0.0687259584665298,294.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.480973333120346,0.050000000745058,0.0491226240992546,293.3204345703125,297.1499938964844,293.1499938964844,0.1874226629734039,-2942.56396484375,304.1681213378906,0.8569469451904297,0.2654623687267303,0.1873670816421508,293.2206726074219,297.1499938964844,293.1499938964844,0.2420538812875747,-4883.900390625,304.1597900390625,0.9197438955307008,0.3269720673561096,0.3111806213855743,293.3515625,297.1499938964844,293.1499938964844,0.0049521434120833,-1833.2921142578125,297.69891357421875,0.480973333120346,0.050000000745058,0.2330165803432464,291.18035888671875,291.1499938964844,266.7799987792969,265.3270568847656,282.82330322265625,293.8440856933594,291.1802673339844,1.0,0.247294008731842,0.8254594206809998,0.8254594206809998,1.0,1.0,-1.0193899869918823,0.4152352213859558,0.6041548252105713,0.2293215841054916,0.0,0.0,0.3839677274227142,27.096899032592773,25.0,-0.4246658086776733,-8581.3408203125,150.4580535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,306.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.177734375,18000.0,0.0,0.0,0.1943090409040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957154512405395,0.2957201302051544,-4.661281309381593e-06,0.0,0.0001971989695448,0.0,0.0,13.43387508392334,0.0,0.0,0.0,0.3080661296844482,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0300432760268449,-1063.1861572265625,304.1543884277344,0.5556780099868774,0.0732188075780868,0.0677662193775177,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4810947477817535,0.050000000745058,0.0491202995181083,293.31903076171875,297.1499938964844,293.1499938964844,0.1839350908994674,-2898.927490234375,304.1679077148437,0.8529706597328186,0.261430025100708,0.1845821440219879,293.2221069335937,297.1499938964844,293.1499938964844,0.2401255816221237,-4853.072265625,304.15972900390625,0.9177332520484924,0.3248893618583679,0.3092018067836761,293.3536376953125,297.1499938964844,293.1499938964844,0.004888033028692,-1812.0113525390625,297.6231689453125,0.4810947477817535,0.050000000745058,0.233005553483963,291.17974853515625,291.1499938964844,266.8166809082031,265.3582458496094,282.84344482421875,293.8583679199219,291.1796264648437,1.0,0.2463574707508087,0.8253780007362366,0.8253780007362366,1.0,1.0,-1.0125041007995603,0.4125575721263885,0.5999464988708496,0.2266357243061065,0.0,0.0,0.3800409138202667,26.92464065551757,25.0,-0.7976923584938049,-8501.8525390625,148.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632568359375,306.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.869140625,18000.0,0.0,0.0,0.1921623349189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913387417793274,0.2913433611392975,-4.646951310860459e-06,0.0,0.0001950203441083,0.0,0.0,13.170013427734377,0.0,0.0,0.0,0.3069790303707123,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0300432760268449,-1063.1861572265625,304.1543884277344,0.5556780099868774,0.0732188075780868,0.0677662193775177,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4810947477817535,0.050000000745058,0.0491202995181083,293.31903076171875,297.1499938964844,293.1499938964844,0.1839350908994674,-2898.927490234375,304.1679077148437,0.8529706597328186,0.261430025100708,0.1845821440219879,293.2221069335937,297.1499938964844,293.1499938964844,0.2401255816221237,-4853.072265625,304.15972900390625,0.9177332520484924,0.3248893618583679,0.3092018067836761,293.3536376953125,297.1499938964844,293.1499938964844,0.004888033028692,-1812.0113525390625,297.6231689453125,0.4810947477817535,0.050000000745058,0.233005553483963,291.17974853515625,291.1499938964844,266.8166809082031,265.3582458496094,282.84344482421875,293.8583679199219,291.1796264648437,1.0,0.2463574707508087,0.8253780007362366,0.8253780007362366,1.0,1.0,-1.0125041007995603,0.4125575721263885,0.5999464988708496,0.2266357243061065,0.0,0.0,0.3800409138202667,26.92464065551757,25.0,-0.7976923584938049,-8501.8525390625,148.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632568359375,306.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.869140625,18000.0,0.0,0.0,0.1921623349189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913387417793274,0.2913433611392975,-4.646951310860459e-06,0.0,0.0001950203441083,0.0,0.0,13.170013427734377,0.0,0.0,0.0,0.3069790303707123,4.0,0.0,1.0
393660,293.1854553222656,297.1499938964844,293.1499938964844,0.0289991665631532,-1048.2205810546875,304.1546936035156,0.5522640347480774,0.0720890685915947,0.0667628794908523,294.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4811089932918548,0.050000000745058,0.0491200760006904,293.3190002441406,297.1499938964844,293.1499938964844,0.1802801638841629,-2852.929443359375,304.16802978515625,0.8485870957374573,0.2571587860584259,0.1816435605287552,293.22265625,297.1499938964844,293.1499938964844,0.2383135110139846,-4824.10595703125,304.1595153808594,0.9156518578529358,0.3229544460773468,0.3073486089706421,293.3557434082031,297.1499938964844,293.1499938964844,0.0048237410373985,-1790.5321044921875,297.546630859375,0.4811089932918548,0.050000000745058,0.2330044955015182,291.1792297363281,291.1499938964844,266.85333251953125,265.389404296875,282.8644714355469,293.8772277832031,291.1791381835937,1.0,0.245480939745903,0.8253044486045837,0.8253044486045837,1.0,1.0,-1.0055466890335083,0.4099169969558716,0.5956296324729919,0.223768725991249,0.0,0.0,0.3761833906173706,26.80171775817871,25.0,-0.7287349104881287,-8421.7333984375,146.31076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65301513671875,306.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.765625,18000.0,0.0,0.0,0.1899837851524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871147692203522,0.2871194183826446,-4.633372100215638e-06,0.0,0.0001928093843162,0.0,0.0,12.91824436187744,0.0,0.0,0.0,0.3059412837028503,4.0,0.0,1.0
393720,293.1854553222656,297.1499938964844,293.1499938964844,0.0289991665631532,-1048.2205810546875,304.1546936035156,0.5522640347480774,0.0720890685915947,0.0667628794908523,294.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4811089932918548,0.050000000745058,0.0491200760006904,293.3190002441406,297.1499938964844,293.1499938964844,0.1802801638841629,-2852.929443359375,304.16802978515625,0.8485870957374573,0.2571587860584259,0.1816435605287552,293.22265625,297.1499938964844,293.1499938964844,0.2383135110139846,-4824.10595703125,304.1595153808594,0.9156518578529358,0.3229544460773468,0.3073486089706421,293.3557434082031,297.1499938964844,293.1499938964844,0.0048237410373985,-1790.5321044921875,297.546630859375,0.4811089932918548,0.050000000745058,0.2330044955015182,291.1792297363281,291.1499938964844,266.85333251953125,265.389404296875,282.8644714355469,293.8772277832031,291.1791381835937,1.0,0.245480939745903,0.8253044486045837,0.8253044486045837,1.0,1.0,-1.0055466890335083,0.4099169969558716,0.5956296324729919,0.223768725991249,0.0,0.0,0.3761833906173706,26.80171775817871,25.0,-0.7287349104881287,-8421.7333984375,146.31076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65301513671875,306.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.765625,18000.0,0.0,0.0,0.1899837851524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871147692203522,0.2871194183826446,-4.633372100215638e-06,0.0,0.0001928093843162,0.0,0.0,12.91824436187744,0.0,0.0,0.0,0.3059412837028503,4.0,0.0,1.0
393780,293.1868591308594,297.1499938964844,293.1499938964844,0.0279681868851184,-1031.096923828125,304.1547546386719,0.5485550165176392,0.0709066167473793,0.0657133013010025,294.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.4810461103916168,0.050000000745058,0.0491213649511337,293.3193054199219,297.1499938964844,293.1499938964844,0.1765501350164413,-2805.763916015625,304.1682434082031,0.8439649939537048,0.2528153955936432,0.178628459572792,293.22296142578125,297.1499938964844,293.1499938964844,0.2365658283233642,-4796.1318359375,304.15924072265625,0.9134950637817384,0.3210521638393402,0.3055563867092132,293.3579406738281,297.1499938964844,293.1499938964844,0.0047592977061867,-1768.8787841796875,297.4690856933594,0.4810461103916168,0.050000000745058,0.2330106198787689,291.1786193847656,291.1499938964844,266.8900146484375,265.4204406738281,282.8851013183594,293.8982238769531,291.1784973144531,1.0,0.2446464598178863,0.8252308964729309,0.8252308964729309,1.0,1.0,-0.9985255002975464,0.4073102176189422,0.5912152528762817,0.2207397520542144,0.0,0.0,0.3724085986614227,26.713838577270508,25.0,-0.94044029712677,-8341.1572265625,144.34283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,306.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.69140625,18000.0,0.0,0.0,0.1878008544445037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830199301242828,0.2830245494842529,-4.620406343747163e-06,0.0,0.0001905940007418,0.0,0.0,12.676739692687988,0.0,0.0,0.0,0.3049462139606476,4.0,0.0,1.0
393840,293.1868591308594,297.1499938964844,293.1499938964844,0.0279681868851184,-1031.096923828125,304.1547546386719,0.5485550165176392,0.0709066167473793,0.0657133013010025,294.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.4810461103916168,0.050000000745058,0.0491213649511337,293.3193054199219,297.1499938964844,293.1499938964844,0.1765501350164413,-2805.763916015625,304.1682434082031,0.8439649939537048,0.2528153955936432,0.178628459572792,293.22296142578125,297.1499938964844,293.1499938964844,0.2365658283233642,-4796.1318359375,304.15924072265625,0.9134950637817384,0.3210521638393402,0.3055563867092132,293.3579406738281,297.1499938964844,293.1499938964844,0.0047592977061867,-1768.8787841796875,297.4690856933594,0.4810461103916168,0.050000000745058,0.2330106198787689,291.1786193847656,291.1499938964844,266.8900146484375,265.4204406738281,282.8851013183594,293.8982238769531,291.1784973144531,1.0,0.2446464598178863,0.8252308964729309,0.8252308964729309,1.0,1.0,-0.9985255002975464,0.4073102176189422,0.5912152528762817,0.2207397520542144,0.0,0.0,0.3724085986614227,26.713838577270508,25.0,-0.94044029712677,-8341.1572265625,144.34283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,306.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.69140625,18000.0,0.0,0.0,0.1878008544445037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830199301242828,0.2830245494842529,-4.620406343747163e-06,0.0,0.0001905940007418,0.0,0.0,12.676739692687988,0.0,0.0,0.0,0.3049462139606476,4.0,0.0,1.0
393900,293.1875915527344,297.1499938964844,293.1499938964844,0.0276081040501594,-1022.617431640625,304.154541015625,0.5465987324714661,0.0702962055802345,0.0651716291904449,294.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4809906482696533,0.050000000745058,0.0491224825382232,293.31951904296875,297.1499938964844,293.1499938964844,0.1746782511472702,-2782.01513671875,304.1683349609375,0.8415986895561218,0.2506284713745117,0.1771094352006912,293.2231140136719,297.1499938964844,293.1499938964844,0.2356965988874435,-4782.19384765625,304.1591491699219,0.9123755693435668,0.3200977146625519,0.3046605885028839,293.35906982421875,297.1499938964844,293.1499938964844,0.0047269277274608,-1757.9593505859375,297.42987060546875,0.4809906482696533,0.050000000745058,0.2330159097909927,291.1781921386719,291.1499938964844,266.9083251953125,265.4359436035156,282.8951721191406,293.9093017578125,291.1780700683594,1.0,0.2442413121461868,0.8251941204071045,0.8251941204071045,1.0,1.0,-0.99498450756073,0.4060134887695312,0.5889710187911987,0.2191715538501739,0.0,0.0,0.3705715537071228,26.68073463439941,25.0,-1.053964138031006,-8300.982421875,143.37649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671630859375,306.6139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.064453125,18000.0,0.0,0.0,0.1867155134677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810421884059906,0.2810467779636383,-4.614189492713194e-06,0.0,0.0001894925080705,0.0,0.0,12.560927391052246,0.0,0.0,0.0,0.3044688403606415,4.0,0.0,1.0
