time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393960,293.1883239746094,297.1499938964844,293.1499938964844,0.027233000844717,-1013.9761962890624,304.1544189453125,0.5445802211761475,0.0696734637022018,0.0646189600229263,294.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.4809223413467407,0.050000000745058,0.0491238497197628,293.3197631835937,297.1499938964844,293.1499938964844,0.1728028506040573,-2758.16748046875,304.1683959960937,0.8392024636268616,0.2484332770109176,0.1755842268466949,293.2232666015625,297.1499938964844,293.1499938964844,0.2348255664110183,-4768.20849609375,304.1590881347656,0.9112324118614196,0.3191385865211487,0.3037611544132232,293.3601989746094,297.1499938964844,293.1499938964844,0.0046944902278482,-1746.9847412109375,297.3904113769531,0.4809223413467407,0.050000000745058,0.233022391796112,291.1777648925781,291.1499938964844,266.9266662597656,265.451416015625,282.9050598144531,293.920654296875,291.1776428222656,1.0,0.2438420057296753,0.825167715549469,0.825167715549469,1.0,1.0,-0.9914202094078064,0.4047183394432068,0.5867018699645996,0.2175735384225845,0.0,0.0,0.3687637746334076,26.653396606445312,25.0,-1.1139872074127195,-8260.9150390625,142.41859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6746520996094,306.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.435546875,18000.0,0.0,0.0,0.1856381297111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791101634502411,0.2791147530078888,-4.608155450114282e-06,0.0,0.0001883991062641,0.0,0.0,12.448341369628906,0.0,0.0,0.0,0.3040046989917755,4.0,0.0,1.0
394020,293.1898498535156,297.1499938964844,293.1499938964844,0.0262679010629653,-996.2392578125,304.154541015625,0.5404095649719238,0.0683918520808219,0.0634807273745536,294.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.4807854890823364,0.050000000745058,0.0491265878081321,293.3180847167969,297.1499938964844,293.1499938964844,0.1692775040864944,-2713.269775390625,304.1681213378906,0.8346675634384155,0.2444664239883422,0.1727098524570465,293.2236633300781,297.1499938964844,293.1499938964844,0.2330869883298874,-4740.26025390625,304.158935546875,0.9089514017105104,0.3172046244144439,0.3019479811191559,293.362548828125,297.1499938964844,293.1499938964844,0.0046292697079479,-1724.8609619140625,297.3104248046875,0.4807854890823364,0.050000000745058,0.2330353856086731,291.1763916015625,291.1499938964844,266.9633483886719,265.4823303222656,282.91949462890625,293.9364013671875,291.176025390625,1.0,0.2430620342493057,0.8251148462295532,0.8251148462295532,1.0,1.0,-0.9844462275505066,0.4022319912910461,0.5822142362594604,0.2143348157405853,0.0,0.0,0.3653257191181183,26.5997371673584,25.0,-2.538316011428833,-8183.76171875,140.55743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761169433594,306.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.859375,18000.0,0.0,0.0,0.1835195124149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754149138927459,0.2754195034503937,-4.596650796884205e-06,0.0,0.0001862489734776,0.0,0.0,12.2343111038208,0.0,0.0,0.0,0.303122729063034,4.0,0.0,1.0
394080,293.1898498535156,297.1499938964844,293.1499938964844,0.0262679010629653,-996.2392578125,304.154541015625,0.5404095649719238,0.0683918520808219,0.0634807273745536,294.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.4807854890823364,0.050000000745058,0.0491265878081321,293.3180847167969,297.1499938964844,293.1499938964844,0.1692775040864944,-2713.269775390625,304.1681213378906,0.8346675634384155,0.2444664239883422,0.1727098524570465,293.2236633300781,297.1499938964844,293.1499938964844,0.2330869883298874,-4740.26025390625,304.158935546875,0.9089514017105104,0.3172046244144439,0.3019479811191559,293.362548828125,297.1499938964844,293.1499938964844,0.0046292697079479,-1724.8609619140625,297.3104248046875,0.4807854890823364,0.050000000745058,0.2330353856086731,291.1763916015625,291.1499938964844,266.9633483886719,265.4823303222656,282.91949462890625,293.9364013671875,291.176025390625,1.0,0.2430620342493057,0.8251148462295532,0.8251148462295532,1.0,1.0,-0.9844462275505066,0.4022319912910461,0.5822142362594604,0.2143348157405853,0.0,0.0,0.3653257191181183,26.5997371673584,25.0,-2.538316011428833,-8183.76171875,140.55743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761169433594,306.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.859375,18000.0,0.0,0.0,0.1835195124149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754149138927459,0.2754195034503937,-4.596650796884205e-06,0.0,0.0001862489734776,0.0,0.0,12.2343111038208,0.0,0.0,0.0,0.303122729063034,4.0,0.0,1.0
394140,293.19140625,297.1499938964844,293.1499938964844,0.0252844784408807,-978.0629272460938,304.1546630859375,0.5361070036888123,0.0670696720480918,0.0623039454221725,294.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4806665480136871,0.050000000745058,0.0491289757192134,293.314697265625,297.1499938964844,293.1499938964844,0.1662099808454513,-2674.171142578125,304.16717529296875,0.8306704759597778,0.2408968657255172,0.1701848655939102,293.2240905761719,297.1499938964844,293.1499938964844,0.2313789427280426,-4712.79638671875,304.1588134765625,0.9067184329032898,0.3152520954608917,0.3001162111759186,293.3648986816406,297.1499938964844,293.1499938964844,0.004564459901303,-1702.883056640625,297.2284545898437,0.4806665480136871,0.050000000745058,0.2330466955900192,291.1728210449219,291.1499938964844,267.0,265.5131225585937,282.9283752441406,293.9452819824219,291.1723022460937,1.0,0.2423110902309417,0.8250619769096375,0.8250619769096375,1.0,1.0,-0.977820634841919,0.3999392688274383,0.577881395816803,0.2110921740531921,0.0,0.0,0.3625152707099914,26.54058837890625,25.0,-4.566171646118164,-8114.82568359375,138.79196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67047119140625,306.54864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.1814807504415512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722947001457214,0.2722992897033691,-4.586537670547841e-06,0.0,0.0001841798948589,0.0,0.0,12.053842544555664,0.0,0.0,0.0,0.3023764491081238,4.0,0.0,1.0
394200,293.19140625,297.1499938964844,293.1499938964844,0.0252844784408807,-978.0629272460938,304.1546630859375,0.5361070036888123,0.0670696720480918,0.0623039454221725,294.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4806665480136871,0.050000000745058,0.0491289757192134,293.314697265625,297.1499938964844,293.1499938964844,0.1662099808454513,-2674.171142578125,304.16717529296875,0.8306704759597778,0.2408968657255172,0.1701848655939102,293.2240905761719,297.1499938964844,293.1499938964844,0.2313789427280426,-4712.79638671875,304.1588134765625,0.9067184329032898,0.3152520954608917,0.3001162111759186,293.3648986816406,297.1499938964844,293.1499938964844,0.004564459901303,-1702.883056640625,297.2284545898437,0.4806665480136871,0.050000000745058,0.2330466955900192,291.1728210449219,291.1499938964844,267.0,265.5131225585937,282.9283752441406,293.9452819824219,291.1723022460937,1.0,0.2423110902309417,0.8250619769096375,0.8250619769096375,1.0,1.0,-0.977820634841919,0.3999392688274383,0.577881395816803,0.2110921740531921,0.0,0.0,0.3625152707099914,26.54058837890625,25.0,-4.566171646118164,-8114.82568359375,138.79196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67047119140625,306.54864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.1814807504415512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722947001457214,0.2722992897033691,-4.586537670547841e-06,0.0,0.0001841798948589,0.0,0.0,12.053842544555664,0.0,0.0,0.0,0.3023764491081238,4.0,0.0,1.0
394260,293.1929016113281,297.1499938964844,293.1499938964844,0.024292416870594,-959.3069458007812,304.1547546386719,0.5316478610038757,0.0657129436731338,0.0610948838293552,294.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4805227518081665,0.050000000745058,0.0491318479180336,293.3114624023437,297.1499938964844,293.1499938964844,0.1632356345653534,-2636.068603515625,304.1664123535156,0.8267198801040649,0.2373772710561752,0.1677317917346954,293.2245483398437,297.1499938964844,293.1499938964844,0.2296451479196548,-4684.8291015625,304.1587829589844,0.9044644236564636,0.3132828772068023,0.2982686758041382,293.3672790527344,297.1499938964844,293.1499938964844,0.0044989152811467,-1680.4739990234375,297.1459045410156,0.4805227518081665,0.050000000745058,0.2330603301525116,291.1698303222656,291.1499938964844,267.0366516113281,265.5438842773437,282.9369812011719,293.9546203613281,291.1695251464844,1.0,0.2415826767683029,0.8250178694725037,0.8250178694725037,1.0,1.0,-0.9712271690368652,0.3976742327213287,0.5735529661178589,0.2078407704830169,0.0,0.0,0.3600915968418121,26.49469757080078,25.0,-3.7676522731781006,-8051.10986328125,137.0723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,306.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.416015625,18000.0,0.0,0.0,0.1795687973499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697230279445648,0.2697275876998901,-4.57832402389613e-06,0.0,0.0001822394988266,0.0,0.0,11.906261444091797,0.0,0.0,0.0,0.3017636239528656,4.0,0.0,1.0
394320,293.1929016113281,297.1499938964844,293.1499938964844,0.024292416870594,-959.3069458007812,304.1547546386719,0.5316478610038757,0.0657129436731338,0.0610948838293552,294.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4805227518081665,0.050000000745058,0.0491318479180336,293.3114624023437,297.1499938964844,293.1499938964844,0.1632356345653534,-2636.068603515625,304.1664123535156,0.8267198801040649,0.2373772710561752,0.1677317917346954,293.2245483398437,297.1499938964844,293.1499938964844,0.2296451479196548,-4684.8291015625,304.1587829589844,0.9044644236564636,0.3132828772068023,0.2982686758041382,293.3672790527344,297.1499938964844,293.1499938964844,0.0044989152811467,-1680.4739990234375,297.1459045410156,0.4805227518081665,0.050000000745058,0.2330603301525116,291.1698303222656,291.1499938964844,267.0366516113281,265.5438842773437,282.9369812011719,293.9546203613281,291.1695251464844,1.0,0.2415826767683029,0.8250178694725037,0.8250178694725037,1.0,1.0,-0.9712271690368652,0.3976742327213287,0.5735529661178589,0.2078407704830169,0.0,0.0,0.3600915968418121,26.49469757080078,25.0,-3.7676522731781006,-8051.10986328125,137.0723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,306.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.416015625,18000.0,0.0,0.0,0.1795687973499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697230279445648,0.2697275876998901,-4.57832402389613e-06,0.0,0.0001822394988266,0.0,0.0,11.906261444091797,0.0,0.0,0.0,0.3017636239528656,4.0,0.0,1.0
394380,293.1943664550781,297.1499938964844,293.1499938964844,0.0232987403869628,-940.0310668945312,304.15484619140625,0.5270655155181885,0.0643283426761627,0.059859599918127,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4803541302680969,0.050000000745058,0.0491352044045925,293.30865478515625,297.1499938964844,293.1499938964844,0.1602647453546524,-2597.796142578125,304.1659240722656,0.822698175907135,0.2338576018810272,0.1652826368808746,293.2250061035156,297.1499938964844,293.1499938964844,0.2278744727373123,-4656.171875,304.1587829589844,0.9022022485733032,0.3112986087799072,0.2964069247245788,293.3696594238281,297.1499938964844,293.1499938964844,0.0044330032542347,-1657.7252197265625,297.063232421875,0.4803541302680969,0.050000000745058,0.2330762445926666,291.168212890625,291.1499938964844,267.0733337402344,265.5745544433594,282.9460144042969,293.9646911621094,291.16802978515625,1.0,0.2408700585365295,0.8249737620353699,0.8249737620353699,1.0,1.0,-0.964593231678009,0.3953863680362701,0.5692068338394165,0.2046096324920654,0.0,0.0,0.3577845990657806,26.46213150024414,25.0,-2.355808019638061,-7987.85107421875,135.3799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,306.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1778054982423782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673453986644745,0.2673499882221222,-4.571119916363386e-06,0.0,0.0001804499770514,0.0,0.0,11.771449089050291,0.0,0.0,0.0,0.3012067675590515,4.0,0.0,1.0
394440,293.1943664550781,297.1499938964844,293.1499938964844,0.0232987403869628,-940.0310668945312,304.15484619140625,0.5270655155181885,0.0643283426761627,0.059859599918127,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4803541302680969,0.050000000745058,0.0491352044045925,293.30865478515625,297.1499938964844,293.1499938964844,0.1602647453546524,-2597.796142578125,304.1659240722656,0.822698175907135,0.2338576018810272,0.1652826368808746,293.2250061035156,297.1499938964844,293.1499938964844,0.2278744727373123,-4656.171875,304.1587829589844,0.9022022485733032,0.3112986087799072,0.2964069247245788,293.3696594238281,297.1499938964844,293.1499938964844,0.0044330032542347,-1657.7252197265625,297.063232421875,0.4803541302680969,0.050000000745058,0.2330762445926666,291.168212890625,291.1499938964844,267.0733337402344,265.5745544433594,282.9460144042969,293.9646911621094,291.16802978515625,1.0,0.2408700585365295,0.8249737620353699,0.8249737620353699,1.0,1.0,-0.964593231678009,0.3953863680362701,0.5692068338394165,0.2046096324920654,0.0,0.0,0.3577845990657806,26.46213150024414,25.0,-2.355808019638061,-7987.85107421875,135.3799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,306.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1778054982423782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673453986644745,0.2673499882221222,-4.571119916363386e-06,0.0,0.0001804499770514,0.0,0.0,11.771449089050291,0.0,0.0,0.0,0.3012067675590515,4.0,0.0,1.0
394500,293.195068359375,297.1499938964844,293.1499938964844,0.0228043161332607,-930.2408447265624,304.15484619140625,0.5247417688369751,0.0636276751756668,0.0592339448630809,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4802630841732025,0.050000000745058,0.0491370148956775,293.3074035644531,297.1499938964844,293.1499938964844,0.1587789952754974,-2578.58056640625,304.16571044921875,0.8206530213356018,0.2320948392152786,0.1640564352273941,293.2252502441406,297.1499938964844,293.1499938964844,0.2269791066646576,-4641.65185546875,304.1588134765625,0.901060938835144,0.3103014528751373,0.2954711616039276,293.370849609375,297.1499938964844,293.1499938964844,0.0043998891487717,-1646.228515625,297.0217590332031,0.4802630841732025,0.050000000745058,0.2330848276615142,291.167724609375,291.1499938964844,267.0916748046875,265.58984375,282.95074462890625,293.9698486328125,291.1676025390625,1.0,0.2405182123184204,0.824951708316803,0.824951708316803,1.0,1.0,-0.9612597823143004,0.3942287564277649,0.5670310258865356,0.2030133306980133,0.0,0.0,0.3566535115242004,26.449811935424805,25.0,-1.723275661468506,-7956.13720703125,134.5419158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62139892578125,306.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9140625,18000.0,0.0,0.0,0.1769808679819107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661947607994079,0.2661993205547333,-4.567709765979089e-06,0.0,0.0001796130818547,0.0,0.0,11.706620216369627,0.0,0.0,0.0,0.3009395599365234,4.0,0.0,1.0
394560,293.1957702636719,297.1499938964844,293.1499938964844,0.0223131272941827,-920.3732299804688,304.1548767089844,0.5224053263664246,0.0629231035709381,0.0586042553186416,294.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4801691472530365,0.050000000745058,0.0491388775408268,293.3062438964844,297.1499938964844,293.1499938964844,0.1572928428649902,-2559.31201171875,304.1655578613281,0.81858229637146,0.230330005288124,0.1628287434577942,293.2254943847656,297.1499938964844,293.1499938964844,0.2260782718658447,-4627.0263671875,304.1588439941406,0.8999100923538208,0.3093017041683197,0.2945327758789062,293.3720092773437,297.1499938964844,293.1499938964844,0.0043666483834385,-1634.6453857421875,296.98016357421875,0.4801691472530365,0.050000000745058,0.2330936789512634,291.1674499511719,291.1499938964844,267.1099853515625,265.6051330566406,282.95556640625,293.9749450683594,291.1673583984375,1.0,0.2401686161756515,0.8249374032020569,0.8249374032020569,1.0,1.0,-0.9579168558120728,0.3930609226226806,0.5648559331893921,0.2014365792274475,0.0,0.0,0.3555224239826202,26.43946647644043,25.0,-1.155173659324646,-7924.32177734375,133.7085723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607666015625,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.703125,18000.0,0.0,0.0,0.1761914044618606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650550603866577,0.2650596499443054,-4.564372829918284e-06,0.0,0.0001788118679542,0.0,0.0,11.642653465270996,0.0,0.0,0.0,0.300676167011261,4.0,0.0,1.0
394620,293.197021484375,297.1499938964844,293.1499938964844,0.0213448479771614,-900.4756469726562,304.15484619140625,0.5177181959152222,0.0615061149001121,0.0573366098105907,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4799764156341553,0.050000000745058,0.0491427034139633,293.3041687011719,297.1499938964844,293.1499938964844,0.1543200314044952,-2520.62890625,304.16534423828125,0.814351499080658,0.2267927825450897,0.1603683978319168,293.2259521484375,297.1499938964844,293.1499938964844,0.2242644131183624,-4597.52880859375,304.158935546875,0.897588849067688,0.3072963058948517,0.2926497757434845,293.3743591308594,297.1499938964844,293.1499938964844,0.0042999321594834,-1611.2796630859375,296.8967590332031,0.4799764156341553,0.050000000745058,0.2331118285655975,291.16729736328125,291.1499938964844,267.14666748046875,265.6356201171875,282.9656066894531,293.9848022460937,291.1672668457031,1.0,0.2394746989011764,0.8249087333679199,0.8249087333679199,1.0,1.0,-0.951208472251892,0.3906898200511932,0.5605186223983765,0.1983570009469986,0.0,0.0,0.3532336056232452,26.42320442199707,25.0,-0.2451287657022476,-7860.283203125,132.0548553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,306.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.174706682562828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627750337123871,0.2627795934677124,-4.55780445918208e-06,0.0,0.0001773050753399,0.0,0.0,11.515368461608888,0.0,0.0,0.0,0.3001527190208435,4.0,0.0,1.0
394680,293.197021484375,297.1499938964844,293.1499938964844,0.0213448479771614,-900.4756469726562,304.15484619140625,0.5177181959152222,0.0615061149001121,0.0573366098105907,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4799764156341553,0.050000000745058,0.0491427034139633,293.3041687011719,297.1499938964844,293.1499938964844,0.1543200314044952,-2520.62890625,304.16534423828125,0.814351499080658,0.2267927825450897,0.1603683978319168,293.2259521484375,297.1499938964844,293.1499938964844,0.2242644131183624,-4597.52880859375,304.158935546875,0.897588849067688,0.3072963058948517,0.2926497757434845,293.3743591308594,297.1499938964844,293.1499938964844,0.0042999321594834,-1611.2796630859375,296.8967590332031,0.4799764156341553,0.050000000745058,0.2331118285655975,291.16729736328125,291.1499938964844,267.14666748046875,265.6356201171875,282.9656066894531,293.9848022460937,291.1672668457031,1.0,0.2394746989011764,0.8249087333679199,0.8249087333679199,1.0,1.0,-0.951208472251892,0.3906898200511932,0.5605186223983765,0.1983570009469986,0.0,0.0,0.3532336056232452,26.42320442199707,25.0,-0.2451287657022476,-7860.283203125,132.0548553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,306.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.174706682562828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627750337123871,0.2627795934677124,-4.55780445918208e-06,0.0,0.0001773050753399,0.0,0.0,11.515368461608888,0.0,0.0,0.0,0.3001527190208435,4.0,0.0,1.0
394740,293.19793701171875,297.1499938964844,293.1499938964844,0.0204179547727108,-880.828125,304.15478515625,0.5131269097328186,0.0601290017366409,0.0560850873589515,294.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4797871708869934,0.050000000745058,0.0491464585065841,293.3023376464844,297.1499938964844,293.1499938964844,0.1513595581054687,-2481.9345703125,304.1651611328125,0.8099894523620605,0.2232601344585418,0.1579062342643737,293.2262878417969,297.1499938964844,293.1499938964844,0.2224553823471069,-4568.06787109375,304.1589660644531,0.8952707052230835,0.3053019046783447,0.2907691597938537,293.37652587890625,297.1499938964844,293.1499938964844,0.0042332583107054,-1587.810302734375,296.8130187988281,0.4797871708869934,0.050000000745058,0.2331296354532241,291.16717529296875,291.1499938964844,267.1833190917969,265.6660461425781,282.9720153808594,293.9869384765625,291.16705322265625,1.0,0.238787442445755,0.8248800039291382,0.8248800039291382,1.0,1.0,-0.944519579410553,0.3882856965065002,0.5562338829040527,0.1954065859317779,0.0,0.0,0.3509423732757568,26.408836364746094,25.0,-0.5834947824478149,-7797.37353515625,130.42379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505065917969,306.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.1733350455760955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604865133762359,0.2604910731315613,-4.551272922981298e-06,0.0,0.0001759130391292,0.0,0.0,11.388328552246094,0.0,0.0,0.0,0.2996311783790588,4.0,0.0,1.0
394800,293.19793701171875,297.1499938964844,293.1499938964844,0.0204179547727108,-880.828125,304.15478515625,0.5131269097328186,0.0601290017366409,0.0560850873589515,294.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4797871708869934,0.050000000745058,0.0491464585065841,293.3023376464844,297.1499938964844,293.1499938964844,0.1513595581054687,-2481.9345703125,304.1651611328125,0.8099894523620605,0.2232601344585418,0.1579062342643737,293.2262878417969,297.1499938964844,293.1499938964844,0.2224553823471069,-4568.06787109375,304.1589660644531,0.8952707052230835,0.3053019046783447,0.2907691597938537,293.37652587890625,297.1499938964844,293.1499938964844,0.0042332583107054,-1587.810302734375,296.8130187988281,0.4797871708869934,0.050000000745058,0.2331296354532241,291.16717529296875,291.1499938964844,267.1833190917969,265.6660461425781,282.9720153808594,293.9869384765625,291.16705322265625,1.0,0.238787442445755,0.8248800039291382,0.8248800039291382,1.0,1.0,-0.944519579410553,0.3882856965065002,0.5562338829040527,0.1954065859317779,0.0,0.0,0.3509423732757568,26.408836364746094,25.0,-0.5834947824478149,-7797.37353515625,130.42379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505065917969,306.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.1733350455760955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604865133762359,0.2604910731315613,-4.551272922981298e-06,0.0,0.0001759130391292,0.0,0.0,11.388328552246094,0.0,0.0,0.0,0.2996311783790588,4.0,0.0,1.0
394860,293.1981201171875,297.1499938964844,293.1499938964844,0.0195935238152742,-862.8235473632812,304.1545715332031,0.5089506506919861,0.0588769614696502,0.0549334585666656,294.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4796249568462372,0.050000000745058,0.0491496808826923,293.300537109375,297.1499938964844,293.1499938964844,0.1484538912773132,-2443.81494140625,304.1649475097656,0.8055227994918823,0.2197669744491577,0.1554658114910125,293.226318359375,297.1499938964844,293.1499938964844,0.2207100093364715,-4539.64794921875,304.15887451171875,0.8930377960205078,0.3033598065376282,0.288929134607315,293.3782653808594,297.1499938964844,293.1499938964844,0.0041676759719848,-1564.6851806640625,296.7289733886719,0.4796249568462372,0.050000000745058,0.233144924044609,291.1658020019531,291.1499938964844,267.2200012207031,265.6964111328125,282.97412109375,293.9799194335937,291.1655578613281,1.0,0.23811075091362,0.8248658180236816,0.8248658180236816,1.0,1.0,-0.9380217790603638,0.3859206736087799,0.5521010756492615,0.1926356554031372,0.0,0.0,0.3489221632480621,26.386831283569336,25.0,-1.752044916152954,-7739.30810546875,128.84056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.123046875,18000.0,0.0,0.0,0.1720640659332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584080994129181,0.2584126591682434,-4.545116098597646e-06,0.0,0.0001746231428114,0.0,0.0,11.272916793823242,0.0,0.0,0.0,0.2991560995578766,4.0,0.0,1.0
394920,293.1981201171875,297.1499938964844,293.1499938964844,0.0195935238152742,-862.8235473632812,304.1545715332031,0.5089506506919861,0.0588769614696502,0.0549334585666656,294.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4796249568462372,0.050000000745058,0.0491496808826923,293.300537109375,297.1499938964844,293.1499938964844,0.1484538912773132,-2443.81494140625,304.1649475097656,0.8055227994918823,0.2197669744491577,0.1554658114910125,293.226318359375,297.1499938964844,293.1499938964844,0.2207100093364715,-4539.64794921875,304.15887451171875,0.8930377960205078,0.3033598065376282,0.288929134607315,293.3782653808594,297.1499938964844,293.1499938964844,0.0041676759719848,-1564.6851806640625,296.7289733886719,0.4796249568462372,0.050000000745058,0.233144924044609,291.1658020019531,291.1499938964844,267.2200012207031,265.6964111328125,282.97412109375,293.9799194335937,291.1655578613281,1.0,0.23811075091362,0.8248658180236816,0.8248658180236816,1.0,1.0,-0.9380217790603638,0.3859206736087799,0.5521010756492615,0.1926356554031372,0.0,0.0,0.3489221632480621,26.386831283569336,25.0,-1.752044916152954,-7739.30810546875,128.84056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.123046875,18000.0,0.0,0.0,0.1720640659332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584080994129181,0.2584126591682434,-4.545116098597646e-06,0.0,0.0001746231428114,0.0,0.0,11.272916793823242,0.0,0.0,0.0,0.2991560995578766,4.0,0.0,1.0
394980,293.1977844238281,297.1499938964844,293.1499938964844,0.0188605990260839,-846.33447265625,304.1542663574219,0.5051712989807129,0.0577237568795681,0.0538796707987785,294.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4794887602329254,0.050000000745058,0.0491523891687393,293.2987365722656,297.1499938964844,293.1499938964844,0.1455955952405929,-2406.154052734375,304.16473388671875,0.801018238067627,0.2163219898939132,0.153057724237442,293.2261047363281,297.1499938964844,293.1499938964844,0.2190117985010147,-4511.9580078125,304.15875244140625,0.8909014463424683,0.3014728724956512,0.2871418595314026,293.3795166015625,297.1499938964844,293.1499938964844,0.0041027120314538,-1541.6556396484375,296.64569091796875,0.4794887602329254,0.050000000745058,0.2331577688455581,291.1645202636719,291.1499938964844,267.25665283203125,265.7266540527344,282.976318359375,293.9707946777344,291.1643981933594,1.0,0.2374482154846191,0.8248516321182251,0.8248516321182251,1.0,1.0,-0.9317399859428406,0.3835965692996979,0.5481434464454651,0.1900686621665954,0.0,0.0,0.3470800518989563,26.3582820892334,25.0,-1.4416160583496094,-7685.49072265625,127.31170654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,306.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94140625,18000.0,0.0,0.0,0.1708936244249344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565734386444092,0.2565779983997345,-4.539716883300571e-06,0.0,0.0001734352990752,0.0,0.0,11.17151927947998,0.0,0.0,0.0,0.2987373173236847,4.0,0.0,1.0
395040,293.1977844238281,297.1499938964844,293.1499938964844,0.0188605990260839,-846.33447265625,304.1542663574219,0.5051712989807129,0.0577237568795681,0.0538796707987785,294.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4794887602329254,0.050000000745058,0.0491523891687393,293.2987365722656,297.1499938964844,293.1499938964844,0.1455955952405929,-2406.154052734375,304.16473388671875,0.801018238067627,0.2163219898939132,0.153057724237442,293.2261047363281,297.1499938964844,293.1499938964844,0.2190117985010147,-4511.9580078125,304.15875244140625,0.8909014463424683,0.3014728724956512,0.2871418595314026,293.3795166015625,297.1499938964844,293.1499938964844,0.0041027120314538,-1541.6556396484375,296.64569091796875,0.4794887602329254,0.050000000745058,0.2331577688455581,291.1645202636719,291.1499938964844,267.25665283203125,265.7266540527344,282.976318359375,293.9707946777344,291.1643981933594,1.0,0.2374482154846191,0.8248516321182251,0.8248516321182251,1.0,1.0,-0.9317399859428406,0.3835965692996979,0.5481434464454651,0.1900686621665954,0.0,0.0,0.3470800518989563,26.3582820892334,25.0,-1.4416160583496094,-7685.49072265625,127.31170654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,306.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94140625,18000.0,0.0,0.0,0.1708936244249344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565734386444092,0.2565779983997345,-4.539716883300571e-06,0.0,0.0001734352990752,0.0,0.0,11.17151927947998,0.0,0.0,0.0,0.2987373173236847,4.0,0.0,1.0
395100,293.197509765625,297.1499938964844,293.1499938964844,0.0185187011957168,-838.4697875976562,304.15411376953125,0.5033857226371765,0.0571727305650711,0.0533784851431846,294.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4794274270534515,0.050000000745058,0.0491536110639572,293.2978210449219,297.1499938964844,293.1499938964844,0.1441813260316848,-2387.454833984375,304.16461181640625,0.7987796664237976,0.214617908000946,0.1518663167953491,293.2259216308594,297.1499938964844,293.1499938964844,0.2181729525327682,-4498.2568359375,304.15869140625,0.8898617029190063,0.3005466163158417,0.2862653732299804,293.3800048828125,297.1499938964844,293.1499938964844,0.004070489667356,-1530.1732177734375,296.6044616699219,0.4794274270534515,0.050000000745058,0.2331635653972625,291.16424560546875,291.1499938964844,267.2749938964844,265.74176025390625,282.97802734375,293.9662780761719,291.1641845703125,1.0,0.2371226251125335,0.8248445391654968,0.8248445391654968,1.0,1.0,-0.9286648631095886,0.3824401199817657,0.5462247133255005,0.1888652592897415,0.0,0.0,0.3461593985557556,26.34296417236328,25.0,-0.953216791152954,-7659.10888671875,126.56593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,306.32391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.736328125,18000.0,0.0,0.0,0.1703436523675918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556805610656738,0.2556851208209991,-4.537186214292888e-06,0.0,0.0001728771458147,0.0,0.0,11.122529029846191,0.0,0.0,0.0,0.2985356450080871,4.0,0.0,1.0
395160,293.1971740722656,297.1499938964844,293.1499938964844,0.0181900728493928,-830.8001708984375,304.1539611816406,0.501653254032135,0.05663538351655,0.0528906360268592,294.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4793694913387298,0.050000000745058,0.0491547659039497,293.296875,297.1499938964844,293.1499938964844,0.1427778601646423,-2368.85546875,304.1645202636719,0.7965505123138428,0.2129271924495697,0.1506839096546173,293.2256774902344,297.1499938964844,293.1499938964844,0.2173399925231933,-4484.63525390625,304.1586303710937,0.8888373970985413,0.2996304929256439,0.2853989005088806,293.3804016113281,297.1499938964844,293.1499938964844,0.0040383799932897,-1518.693115234375,296.5635070800781,0.4793694913387298,0.050000000745058,0.2331690341234207,291.1642150878906,291.1499938964844,267.2933349609375,265.7568359375,282.980224609375,293.9619445800781,291.1641845703125,1.0,0.2368010133504867,0.8248463869094849,0.8248463869094849,1.0,1.0,-0.9256280660629272,0.381284236907959,0.5443438291549683,0.1877176910638809,0.0,0.0,0.3452185988426208,26.327491760253903,25.0,-0.4160301089286804,-7632.75,125.8320083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1698149740695953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547785341739654,0.2547830939292907,-4.5346832848736085e-06,0.0,0.0001723406021483,0.0,0.0,11.073247909545898,0.0,0.0,0.0,0.2983332574367523,4.0,0.0,1.0
395220,293.1964416503906,297.1499938964844,293.1499938964844,0.0175649411976337,-815.8977661132812,304.1536865234375,0.4983044564723968,0.0555912815034389,0.0519447587430477,294.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4792620837688446,0.050000000745058,0.049156904220581,293.2950134277344,297.1499938964844,293.1499938964844,0.1400042474269867,-2331.9736328125,304.164306640625,0.7921198606491089,0.2095842063426971,0.1483452916145324,293.2251281738281,297.1499938964844,293.1499938964844,0.2156888544559478,-4457.58837890625,304.15850830078125,0.8868260979652405,0.2978222072124481,0.2836898267269134,293.38104248046875,297.1499938964844,293.1499938964844,0.0039744540117681,-1495.735595703125,296.48223876953125,0.4792620837688446,0.050000000745058,0.2331791818141937,291.1646423339844,291.1499938964844,267.3299865722656,265.7869567871094,282.98638916015625,293.9537048339844,291.16473388671875,1.0,0.2361686825752258,0.8248500823974609,0.8248500823974609,1.0,1.0,-0.9196492433547974,0.3789598643779754,0.5406893491744995,0.1855927258729934,0.0,0.0,0.3432421684265136,26.29682731628418,25.0,0.6183317303657532,-7579.61376953125,124.39567565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44842529296875,306.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1688047051429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529087960720062,0.2529133260250091,-4.52960557595361e-06,0.0,0.000171315317857,0.0,0.0,10.971622467041016,0.0,0.0,0.0,0.297916829586029,4.0,0.0,1.0
395280,293.1964416503906,297.1499938964844,293.1499938964844,0.0175649411976337,-815.8977661132812,304.1536865234375,0.4983044564723968,0.0555912815034389,0.0519447587430477,294.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4792620837688446,0.050000000745058,0.049156904220581,293.2950134277344,297.1499938964844,293.1499938964844,0.1400042474269867,-2331.9736328125,304.164306640625,0.7921198606491089,0.2095842063426971,0.1483452916145324,293.2251281738281,297.1499938964844,293.1499938964844,0.2156888544559478,-4457.58837890625,304.15850830078125,0.8868260979652405,0.2978222072124481,0.2836898267269134,293.38104248046875,297.1499938964844,293.1499938964844,0.0039744540117681,-1495.735595703125,296.48223876953125,0.4792620837688446,0.050000000745058,0.2331791818141937,291.1646423339844,291.1499938964844,267.3299865722656,265.7869567871094,282.98638916015625,293.9537048339844,291.16473388671875,1.0,0.2361686825752258,0.8248500823974609,0.8248500823974609,1.0,1.0,-0.9196492433547974,0.3789598643779754,0.5406893491744995,0.1855927258729934,0.0,0.0,0.3432421684265136,26.29682731628418,25.0,0.6183317303657532,-7579.61376953125,124.39567565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44842529296875,306.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1688047051429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529087960720062,0.2529133260250091,-4.52960557595361e-06,0.0,0.000171315317857,0.0,0.0,10.971622467041016,0.0,0.0,0.0,0.297916829586029,4.0,0.0,1.0
395340,293.19561767578125,297.1499938964844,293.1499938964844,0.016977097839117,-801.4860229492188,304.1534423828125,0.4950742423534393,0.0545821152627468,0.0510321296751499,294.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4791647791862488,0.050000000745058,0.0491588413715362,293.2931213378906,297.1499938964844,293.1499938964844,0.1372817307710647,-2295.609130859375,304.1640625,0.7877377271652222,0.2062996327877044,0.146045982837677,293.2245178222656,297.1499938964844,293.1499938964844,0.2140564024448394,-4430.7880859375,304.15838623046875,0.8848584890365601,0.2960424125194549,0.2820086777210235,293.3814697265625,297.1499938964844,293.1499938964844,0.0039109410718083,-1472.80224609375,296.401611328125,0.4791647791862488,0.050000000745058,0.2331883758306503,291.1656799316406,291.1499938964844,267.3666687011719,265.81695556640625,282.99493408203125,293.9459533691406,291.16583251953125,1.0,0.2355510741472244,0.8248538374900818,0.8248538374900818,1.0,1.0,-0.9137897491455078,0.3766103088855743,0.5371794700622559,0.1837048530578613,0.0,0.0,0.3410819172859192,26.2672061920166,25.0,1.4149894714355469,-7525.36767578125,123.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,306.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.1678372621536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508930563926697,0.2508975863456726,-4.52425001640222e-06,0.0,0.0001703334855847,0.0,0.0,10.862743377685549,0.0,0.0,0.0,0.2974717319011688,4.0,0.0,1.0
395400,293.19561767578125,297.1499938964844,293.1499938964844,0.016977097839117,-801.4860229492188,304.1534423828125,0.4950742423534393,0.0545821152627468,0.0510321296751499,294.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4791647791862488,0.050000000745058,0.0491588413715362,293.2931213378906,297.1499938964844,293.1499938964844,0.1372817307710647,-2295.609130859375,304.1640625,0.7877377271652222,0.2062996327877044,0.146045982837677,293.2245178222656,297.1499938964844,293.1499938964844,0.2140564024448394,-4430.7880859375,304.15838623046875,0.8848584890365601,0.2960424125194549,0.2820086777210235,293.3814697265625,297.1499938964844,293.1499938964844,0.0039109410718083,-1472.80224609375,296.401611328125,0.4791647791862488,0.050000000745058,0.2331883758306503,291.1656799316406,291.1499938964844,267.3666687011719,265.81695556640625,282.99493408203125,293.9459533691406,291.16583251953125,1.0,0.2355510741472244,0.8248538374900818,0.8248538374900818,1.0,1.0,-0.9137897491455078,0.3766103088855743,0.5371794700622559,0.1837048530578613,0.0,0.0,0.3410819172859192,26.2672061920166,25.0,1.4149894714355469,-7525.36767578125,123.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,306.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.1678372621536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508930563926697,0.2508975863456726,-4.52425001640222e-06,0.0,0.0001703334855847,0.0,0.0,10.862743377685549,0.0,0.0,0.0,0.2974717319011688,4.0,0.0,1.0
395460,293.1947631835937,297.1499938964844,293.1499938964844,0.0164206456393003,-787.4658203125,304.1532287597656,0.4919188618659973,0.0536006800830364,0.0501454658806324,294.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4790775179862976,0.050000000745058,0.0491605810821056,293.2911071777344,297.1499938964844,293.1499938964844,0.1346174776554107,-2259.868408203125,304.163818359375,0.783417820930481,0.2030796408653259,0.1437897980213165,293.223876953125,297.1499938964844,293.1499938964844,0.2124426513910293,-4404.24267578125,304.1582946777344,0.8829294443130493,0.294286161661148,0.2803503274917602,293.3817749023437,297.1499938964844,293.1499938964844,0.0038477261550724,-1449.871826171875,296.3214416503906,0.4790775179862976,0.050000000745058,0.2331966310739517,291.16705322265625,291.1499938964844,267.4033203125,265.8468933105469,283.0058898925781,293.9383850097656,291.167236328125,1.0,0.2349471896886825,0.8248736262321472,0.8248736262321472,1.0,1.0,-0.9080391526222228,0.3742258548736572,0.5338132977485657,0.1820667535066604,0.0,0.0,0.3387151658535003,26.23870086669922,25.0,1.9167309999465945,-7469.7783203125,121.6423110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,306.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.658203125,18000.0,0.0,0.0,0.1668829321861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248703047633171,0.2487075626850128,-4.518500645644963e-06,0.0,0.0001693649683147,0.0,0.0,10.745078086853027,0.0,0.0,0.0,0.2969913184642792,4.0,0.0,1.0
395520,293.1947631835937,297.1499938964844,293.1499938964844,0.0164206456393003,-787.4658203125,304.1532287597656,0.4919188618659973,0.0536006800830364,0.0501454658806324,294.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4790775179862976,0.050000000745058,0.0491605810821056,293.2911071777344,297.1499938964844,293.1499938964844,0.1346174776554107,-2259.868408203125,304.163818359375,0.783417820930481,0.2030796408653259,0.1437897980213165,293.223876953125,297.1499938964844,293.1499938964844,0.2124426513910293,-4404.24267578125,304.1582946777344,0.8829294443130493,0.294286161661148,0.2803503274917602,293.3817749023437,297.1499938964844,293.1499938964844,0.0038477261550724,-1449.871826171875,296.3214416503906,0.4790775179862976,0.050000000745058,0.2331966310739517,291.16705322265625,291.1499938964844,267.4033203125,265.8468933105469,283.0058898925781,293.9383850097656,291.167236328125,1.0,0.2349471896886825,0.8248736262321472,0.8248736262321472,1.0,1.0,-0.9080391526222228,0.3742258548736572,0.5338132977485657,0.1820667535066604,0.0,0.0,0.3387151658535003,26.23870086669922,25.0,1.9167309999465945,-7469.7783203125,121.6423110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,306.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.658203125,18000.0,0.0,0.0,0.1668829321861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248703047633171,0.2487075626850128,-4.518500645644963e-06,0.0,0.0001693649683147,0.0,0.0,10.745078086853027,0.0,0.0,0.0,0.2969913184642792,4.0,0.0,1.0
395580,293.1938781738281,297.1499938964844,293.1499938964844,0.0158921536058187,-773.78662109375,304.1530456542969,0.4888022541999817,0.0526431985199451,0.0492808744311332,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4790013134479522,0.050000000745058,0.0491621010005474,293.2890014648437,297.1499938964844,293.1499938964844,0.1320204883813858,-2224.882568359375,304.1635437011719,0.7791803479194641,0.199934110045433,0.1415833532810211,293.22320556640625,297.1499938964844,293.1499938964844,0.2108477503061294,-4377.9580078125,304.1581726074219,0.8810377717018127,0.2925509214401245,0.2787120044231415,293.3819885253906,297.1499938964844,293.1499938964844,0.0037848309148103,-1426.9654541015625,296.2415771484375,0.4790013134479522,0.050000000745058,0.2332038432359695,291.1686096191406,291.1499938964844,267.44000244140625,265.8767395019531,283.01934814453125,293.9307861328125,291.1688232421875,1.0,0.2343565672636032,0.8248934149742126,0.8248934149742126,1.0,1.0,-0.9023973345756532,0.3717992603778839,0.5305981040000916,0.1806915402412414,0.0,0.0,0.3361286520957947,26.21104621887207,25.0,2.198828935623169,-7412.77294921875,120.32110595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084167480469,306.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.1659147888422012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463280111551284,0.246332511305809,-4.512316536420258e-06,0.0,0.0001683824229985,0.0,0.0,10.618138313293455,0.0,0.0,0.0,0.2964734733104706,4.0,0.0,1.0
395640,293.1938781738281,297.1499938964844,293.1499938964844,0.0158921536058187,-773.78662109375,304.1530456542969,0.4888022541999817,0.0526431985199451,0.0492808744311332,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4790013134479522,0.050000000745058,0.0491621010005474,293.2890014648437,297.1499938964844,293.1499938964844,0.1320204883813858,-2224.882568359375,304.1635437011719,0.7791803479194641,0.199934110045433,0.1415833532810211,293.22320556640625,297.1499938964844,293.1499938964844,0.2108477503061294,-4377.9580078125,304.1581726074219,0.8810377717018127,0.2925509214401245,0.2787120044231415,293.3819885253906,297.1499938964844,293.1499938964844,0.0037848309148103,-1426.9654541015625,296.2415771484375,0.4790013134479522,0.050000000745058,0.2332038432359695,291.1686096191406,291.1499938964844,267.44000244140625,265.8767395019531,283.01934814453125,293.9307861328125,291.1688232421875,1.0,0.2343565672636032,0.8248934149742126,0.8248934149742126,1.0,1.0,-0.9023973345756532,0.3717992603778839,0.5305981040000916,0.1806915402412414,0.0,0.0,0.3361286520957947,26.21104621887207,25.0,2.198828935623169,-7412.77294921875,120.32110595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084167480469,306.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.1659147888422012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463280111551284,0.246332511305809,-4.512316536420258e-06,0.0,0.0001683824229985,0.0,0.0,10.618138313293455,0.0,0.0,0.0,0.2964734733104706,4.0,0.0,1.0
395700,293.1934509277344,297.1499938964844,293.1499938964844,0.0156379360705614,-767.073974609375,304.1529541015625,0.4872495830059051,0.0521736107766628,0.0488566569983959,294.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4789678454399109,0.050000000745058,0.0491627678275108,293.2878723144531,297.1499938964844,293.1499938964844,0.1307520419359207,-2207.7412109375,304.16339111328125,0.7771028280258179,0.1983967721462249,0.140502780675888,293.2228698730469,297.1499938964844,293.1499938964844,0.2100580483675003,-4364.92578125,304.1581420898437,0.8801068663597107,0.2916915416717529,0.277900367975235,293.3820495605469,297.1499938964844,293.1499938964844,0.0037535121664404,-1415.5279541015625,296.20172119140625,0.4789678454399109,0.050000000745058,0.2332070022821426,291.16943359375,291.1499938964844,267.4583435058594,265.89166259765625,283.0270080566406,293.92681884765625,291.1696472167969,1.0,0.2340664565563202,0.8249033093452454,0.8249033093452454,1.0,1.0,-0.8996217846870422,0.370570033788681,0.5290517210960388,0.1801081150770187,0.0,0.0,0.3347472846508026,26.1973934173584,25.0,2.253584384918213,-7383.7216796875,119.67481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067077636719,306.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.03125,18000.0,0.0,0.0,0.1654171347618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245066151022911,0.2450706660747528,-4.509048721956788e-06,0.0,0.0001678773551248,0.0,0.0,10.5509672164917,0.0,0.0,0.0,0.29619961977005,4.0,0.0,1.0
