time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395760,293.1929931640625,297.1499938964844,293.1499938964844,0.0153908682987093,-760.4649047851562,304.1528625488281,0.4857012629508972,0.0517137348651886,0.0484388470649719,294.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4789397120475769,0.050000000745058,0.0491633340716362,293.2865600585937,297.1499938964844,293.1499938964844,0.1295135617256164,-2190.974365234375,304.1632080078125,0.7750729322433472,0.1969085484743118,0.1394458264112472,293.2225036621094,297.1499938964844,293.1499938964844,0.2092753648757934,-4352.0,304.1580810546875,0.8791908025741577,0.290840744972229,0.2770947217941284,293.3821105957031,297.1499938964844,293.1499938964844,0.0037222690880298,-1404.1011962890625,296.16192626953125,0.4789397120475769,0.050000000745058,0.2332096844911575,291.17022705078125,291.1499938964844,267.4766540527344,265.9065246582031,283.0348205566406,293.9219970703125,291.17041015625,1.0,0.2337797284126281,0.8249218463897705,0.8249218463897705,1.0,1.0,-0.8968886733055115,0.369335263967514,0.527553379535675,0.1795993149280548,0.0,0.0,0.3333193063735962,26.18292808532715,25.0,2.1618027687072754,-7354.54443359375,119.03929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063415527344,306.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.44921875,18000.0,0.0,0.0,0.1649078875780105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437635213136673,0.2437680214643478,-4.505680408328772e-06,0.0,0.0001673605438554,0.0,0.0,10.481802940368652,0.0,0.0,0.0,0.2959177196025848,4.0,0.0,1.0
395820,293.19195556640625,297.1499938964844,293.1499938964844,0.0149265732616186,-747.8158569335938,304.1526794433594,0.4826668500900268,0.0508348084986209,0.0476372167468071,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4789082109928131,0.050000000745058,0.0491639710962772,293.28338623046875,297.1499938964844,293.1499938964844,0.1271808296442031,-2159.325439453125,304.1626892089844,0.7712553143501282,0.1940910071134567,0.1374468654394149,293.2216796875,297.1499938964844,293.1499938964844,0.2077501267194748,-4326.80126953125,304.1579284667969,0.8774304389953613,0.2891726195812225,0.275513231754303,293.3821105957031,297.1499938964844,293.1499938964844,0.0036601922474801,-1381.3720703125,296.08221435546875,0.4789082109928131,0.050000000745058,0.2332127094268798,291.1712646484375,291.1499938964844,267.5133361816406,265.93621826171875,283.05059814453125,293.908935546875,291.1713256835937,1.0,0.2332196533679962,0.8249588012695312,0.8249588012695312,1.0,1.0,-0.8916336297988892,0.3668816387653351,0.5247519612312317,0.1788278818130493,0.0,0.0,0.3304060101509094,26.148164749145508,25.0,1.340054273605347,-7296.7119140625,117.81355285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4094543457031,306.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.1638464778661728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410887330770492,0.2410932332277298,-4.498717316891998e-06,0.0,0.0001662833383306,0.0,0.0,10.340213775634766,0.0,0.0,0.0,0.2953406274318695,4.0,0.0,1.0
395880,293.19195556640625,297.1499938964844,293.1499938964844,0.0149265732616186,-747.8158569335938,304.1526794433594,0.4826668500900268,0.0508348084986209,0.0476372167468071,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4789082109928131,0.050000000745058,0.0491639710962772,293.28338623046875,297.1499938964844,293.1499938964844,0.1271808296442031,-2159.325439453125,304.1626892089844,0.7712553143501282,0.1940910071134567,0.1374468654394149,293.2216796875,297.1499938964844,293.1499938964844,0.2077501267194748,-4326.80126953125,304.1579284667969,0.8774304389953613,0.2891726195812225,0.275513231754303,293.3821105957031,297.1499938964844,293.1499938964844,0.0036601922474801,-1381.3720703125,296.08221435546875,0.4789082109928131,0.050000000745058,0.2332127094268798,291.1712646484375,291.1499938964844,267.5133361816406,265.93621826171875,283.05059814453125,293.908935546875,291.1713256835937,1.0,0.2332196533679962,0.8249588012695312,0.8249588012695312,1.0,1.0,-0.8916336297988892,0.3668816387653351,0.5247519612312317,0.1788278818130493,0.0,0.0,0.3304060101509094,26.148164749145508,25.0,1.340054273605347,-7296.7119140625,117.81355285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4094543457031,306.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.1638464778661728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410887330770492,0.2410932332277298,-4.498717316891998e-06,0.0,0.0001662833383306,0.0,0.0,10.340213775634766,0.0,0.0,0.0,0.2953406274318695,4.0,0.0,1.0
395940,293.1908569335937,297.1499938964844,293.1499938964844,0.0148068843409419,-742.0555419921875,304.15185546875,0.4797324538230896,0.050000000745058,0.0468920357525348,294.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4789003431797027,0.050000000745058,0.0491641461849212,293.2799987792969,297.1499938964844,293.1499938964844,0.1249798834323883,-2129.357666015625,304.1621398925781,0.7676565051078796,0.1914019137620926,0.1355512738227844,293.22076416015625,297.1499938964844,293.1499938964844,0.2062671929597854,-4302.27197265625,304.1577453613281,0.8757454752922058,0.2875398993492126,0.2739672362804413,293.3819580078125,297.1499938964844,293.1499938964844,0.0035987042356282,-1358.805908203125,296.0027160644531,0.4789003431797027,0.050000000745058,0.2332135438919067,291.171875,291.1499938964844,267.54998779296875,265.9658203125,283.0692443847656,293.8952331542969,291.1719970703125,1.0,0.232678547501564,0.8249958157539368,0.8249958157539368,1.0,1.0,-0.8866099119186401,0.3644172251224518,0.5221927165985107,0.178396537899971,0.0,0.0,0.3274445831775665,26.110122680664062,25.0,1.1126796007156372,-7239.5771484375,116.64289855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165344238281,306.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.88671875,18000.0,0.0,0.0,0.1627236902713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384005934000015,0.238405093550682,-4.491706931730732e-06,0.0,0.0001651438506087,0.0,0.0,10.198610305786133,0.0,0.0,0.0,0.2947626709938049,4.0,0.0,1.0
396000,293.1908569335937,297.1499938964844,293.1499938964844,0.0148068843409419,-742.0555419921875,304.15185546875,0.4797324538230896,0.050000000745058,0.0468920357525348,294.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4789003431797027,0.050000000745058,0.0491641461849212,293.2799987792969,297.1499938964844,293.1499938964844,0.1249798834323883,-2129.357666015625,304.1621398925781,0.7676565051078796,0.1914019137620926,0.1355512738227844,293.22076416015625,297.1499938964844,293.1499938964844,0.2062671929597854,-4302.27197265625,304.1577453613281,0.8757454752922058,0.2875398993492126,0.2739672362804413,293.3819580078125,297.1499938964844,293.1499938964844,0.0035987042356282,-1358.805908203125,296.0027160644531,0.4789003431797027,0.050000000745058,0.2332135438919067,291.171875,291.1499938964844,267.54998779296875,265.9658203125,283.0692443847656,293.8952331542969,291.1719970703125,1.0,0.232678547501564,0.8249958157539368,0.8249958157539368,1.0,1.0,-0.8866099119186401,0.3644172251224518,0.5221927165985107,0.178396537899971,0.0,0.0,0.3274445831775665,26.110122680664062,25.0,1.1126796007156372,-7239.5771484375,116.64289855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165344238281,306.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.88671875,18000.0,0.0,0.0,0.1627236902713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384005934000015,0.238405093550682,-4.491706931730732e-06,0.0,0.0001651438506087,0.0,0.0,10.198610305786133,0.0,0.0,0.0,0.2947626709938049,4.0,0.0,1.0
396060,293.19012451171875,297.1499938964844,293.1499938964844,0.0143494419753551,-731.9691162109375,304.1397399902344,0.4789802134037018,0.050000000745058,0.0466866791248321,294.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4789775907993316,0.050000000745058,0.0491626523435115,293.2767028808594,297.1499938964844,293.1499938964844,0.1228554621338844,-2100.3154296875,304.16162109375,0.764281690120697,0.1887777298688888,0.1337138414382934,293.2198486328125,297.1499938964844,293.1499938964844,0.2048101723194122,-4278.12890625,304.1575927734375,0.8742259740829468,0.2859335839748382,0.2724458277225494,293.3816833496094,297.1499938964844,293.1499938964844,0.0035374562721699,-1336.2608642578125,295.923583984375,0.4789775907993316,0.050000000745058,0.2332064658403396,291.1725769042969,291.1499938964844,267.5882873535156,265.9967956542969,283.0921630859375,293.8840637207031,291.172607421875,1.0,0.2321686595678329,0.8250511884689331,0.8250511884689331,1.0,1.0,-0.8823217749595642,0.3621879816055298,0.5201337337493896,0.1783540844917297,0.0,0.0,0.3243795335292816,26.042619705200195,25.0,0.6862756013870239,-7183.375,115.59759521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,306.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.099609375,18000.0,0.0,0.0,0.1615429520606994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356473952531814,0.2356518656015396,-4.484645160118816e-06,0.0,0.0001639455585973,0.0,0.0,10.054574012756348,0.0,0.0,0.0,0.294175922870636,4.0,0.0,1.0
396120,293.19012451171875,297.1499938964844,293.1499938964844,0.0143494419753551,-731.9691162109375,304.1397399902344,0.4789802134037018,0.050000000745058,0.0466866791248321,294.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4789775907993316,0.050000000745058,0.0491626523435115,293.2767028808594,297.1499938964844,293.1499938964844,0.1228554621338844,-2100.3154296875,304.16162109375,0.764281690120697,0.1887777298688888,0.1337138414382934,293.2198486328125,297.1499938964844,293.1499938964844,0.2048101723194122,-4278.12890625,304.1575927734375,0.8742259740829468,0.2859335839748382,0.2724458277225494,293.3816833496094,297.1499938964844,293.1499938964844,0.0035374562721699,-1336.2608642578125,295.923583984375,0.4789775907993316,0.050000000745058,0.2332064658403396,291.1725769042969,291.1499938964844,267.5882873535156,265.9967956542969,283.0921630859375,293.8840637207031,291.172607421875,1.0,0.2321686595678329,0.8250511884689331,0.8250511884689331,1.0,1.0,-0.8823217749595642,0.3621879816055298,0.5201337337493896,0.1783540844917297,0.0,0.0,0.3243795335292816,26.042619705200195,25.0,0.6862756013870239,-7183.375,115.59759521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,306.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.099609375,18000.0,0.0,0.0,0.1615429520606994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356473952531814,0.2356518656015396,-4.484645160118816e-06,0.0,0.0001639455585973,0.0,0.0,10.054574012756348,0.0,0.0,0.0,0.294175922870636,4.0,0.0,1.0
396180,293.19024658203125,297.1499938964844,293.1499938964844,0.014306497760117,-731.0662231445312,304.1249694824219,0.479059636592865,0.050000000745058,0.0466845259070396,294.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4790596663951874,0.050000000745058,0.0491610653698444,293.2738342285156,297.1499938964844,293.1499938964844,0.1207467094063758,-2071.361083984375,304.1612854003906,0.7609104514122009,0.1861478835344314,0.1318788826465606,293.21893310546875,297.1499938964844,293.1499938964844,0.2033806890249252,-4254.40380859375,304.1574401855469,0.8727368116378784,0.2843515276908874,0.2709479331970215,293.38140869140625,297.1499938964844,293.1499938964844,0.0034766318276524,-1313.8162841796875,295.84454345703125,0.4790596663951874,0.050000000745058,0.2331989258527755,291.1730651855469,291.1499938964844,267.6296691894531,266.030517578125,283.12139892578125,293.87762451171875,291.1732177734375,1.0,0.2316919416189193,0.8251065611839294,0.8251065611839294,1.0,1.0,-0.8783082962036133,0.3599972724914551,0.5183110237121582,0.1785796284675598,0.0,0.0,0.3212792575359344,25.979867935180664,25.0,1.1167246103286743,-7126.7734375,114.62572479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369812011719,306.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.1603073477745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328976541757583,0.2329021245241165,-4.47760385213769e-06,0.0,0.0001626915909582,0.0,0.0,9.911484718322754,0.0,0.0,0.0,0.2935927212238312,4.0,0.0,1.0
396240,293.19024658203125,297.1499938964844,293.1499938964844,0.014306497760117,-731.0662231445312,304.1249694824219,0.479059636592865,0.050000000745058,0.0466845259070396,294.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4790596663951874,0.050000000745058,0.0491610653698444,293.2738342285156,297.1499938964844,293.1499938964844,0.1207467094063758,-2071.361083984375,304.1612854003906,0.7609104514122009,0.1861478835344314,0.1318788826465606,293.21893310546875,297.1499938964844,293.1499938964844,0.2033806890249252,-4254.40380859375,304.1574401855469,0.8727368116378784,0.2843515276908874,0.2709479331970215,293.38140869140625,297.1499938964844,293.1499938964844,0.0034766318276524,-1313.8162841796875,295.84454345703125,0.4790596663951874,0.050000000745058,0.2331989258527755,291.1730651855469,291.1499938964844,267.6296691894531,266.030517578125,283.12139892578125,293.87762451171875,291.1732177734375,1.0,0.2316919416189193,0.8251065611839294,0.8251065611839294,1.0,1.0,-0.8783082962036133,0.3599972724914551,0.5183110237121582,0.1785796284675598,0.0,0.0,0.3212792575359344,25.979867935180664,25.0,1.1167246103286743,-7126.7734375,114.62572479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369812011719,306.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.1603073477745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328976541757583,0.2329021245241165,-4.47760385213769e-06,0.0,0.0001626915909582,0.0,0.0,9.911484718322754,0.0,0.0,0.0,0.2935927212238312,4.0,0.0,1.0
396300,293.1904296875,297.1499938964844,293.1499938964844,0.0142840789631009,-730.5829467773438,304.1173400878906,0.4790925979614258,0.050000000745058,0.0466839298605918,294.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4790925979614258,0.050000000745058,0.0491604246199131,293.2725524902344,297.1499938964844,293.1499938964844,0.119690716266632,-2056.80810546875,304.1611633300781,0.7592100501060486,0.1848323196172714,0.1309608370065689,293.2184753417969,297.1499938964844,293.1499938964844,0.2026659697294235,-4242.513671875,304.15740966796875,0.8719861507415771,0.2835680842399597,0.2702067196369171,293.3812561035156,297.1499938964844,293.1499938964844,0.0034462246112525,-1302.55078125,295.80535888671875,0.4790925979614258,0.050000000745058,0.233195886015892,291.1737976074219,291.1499938964844,267.6514892578125,266.0483703613281,283.1380615234375,293.8754272460937,291.17401123046875,1.0,0.2314628660678863,0.82513427734375,0.82513427734375,1.0,1.0,-0.8763118386268616,0.3588738441467285,0.5174379944801331,0.1787766814231872,0.0,0.0,0.319620281457901,25.9542179107666,25.0,1.7175099849700928,-7097.25537109375,114.15267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427490234375,306.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.1596692204475402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314670383930206,0.2314715087413787,-4.4740550038113724e-06,0.0,0.0001620439725229,0.0,0.0,9.837571144104004,0.0,0.0,0.0,0.2932921350002289,4.0,0.0,1.0
396360,293.1906433105469,297.1499938964844,293.1499938964844,0.014261313714087,-730.0870971679688,304.109619140625,0.4791217744350433,0.050000000745058,0.0466833934187889,294.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4791217744350433,0.050000000745058,0.0491598583757877,293.2713623046875,297.1499938964844,293.1499938964844,0.1186350286006927,-2042.2266845703125,304.1610412597656,0.7575023174285889,0.1835158318281173,0.1300423443317413,293.218017578125,297.1499938964844,293.1499938964844,0.2019528150558471,-4230.63525390625,304.1573486328125,0.8712329864501953,0.2827887535095215,0.2694695889949798,293.381103515625,297.1499938964844,293.1499938964844,0.0034158646594733,-1291.2808837890625,295.7663269042969,0.4791217744350433,0.050000000745058,0.2331932038068771,291.1746826171875,291.1499938964844,267.6739807128906,266.0668029785156,283.1559143066406,293.8736877441406,291.1749572753906,1.0,0.2312386184930801,0.8251678943634033,0.8251678943634033,1.0,1.0,-0.8743203282356262,0.3577315509319305,0.5165888071060181,0.1790288686752319,0.0,0.0,0.3178830444812774,25.93154525756836,25.0,2.203881025314331,-7066.63623046875,113.68649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44879150390625,306.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.845703125,18000.0,0.0,0.0,0.1590171009302139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299763411283493,0.2299808114767074,-4.470408839551965e-06,0.0,0.0001613821368664,0.0,0.0,9.760868072509766,0.0,0.0,0.0,0.2929809987545013,4.0,0.0,1.0
396420,293.1911315917969,297.1499938964844,293.1499938964844,0.0142152421176433,-729.0759887695312,304.0939636230469,0.4791706502437591,0.050000000745058,0.0466824918985366,294.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.4791706502437591,0.050000000745058,0.0491589121520519,293.26922607421875,297.1499938964844,293.1499938964844,0.1165250167250633,-2012.9892578125,304.160888671875,0.7540642619132996,0.180876076221466,0.128201737999916,293.2171630859375,297.1499938964844,293.1499938964844,0.2005360573530197,-4207.00341796875,304.1572570800781,0.8697220683097839,0.2812419831752777,0.2680070996284485,293.3808288574219,297.1499938964844,293.1499938964844,0.0033552604727447,-1268.735107421875,295.6884765625,0.4791706502437591,0.050000000745058,0.2331887185573578,291.1767272949219,291.1499938964844,267.72100830078125,266.10546875,283.1952209472656,293.8715515136719,291.177001953125,1.0,0.2308028638362884,0.82523512840271,0.82523512840271,1.0,1.0,-0.8703486323356628,0.3553889989852905,0.5149596333503723,0.1796929985284805,0.0,0.0,0.3141840994358063,25.89410781860352,25.0,2.785567045211792,-7002.2587890625,112.7722396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,306.0862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.853515625,18000.0,0.0,0.0,0.1576629430055618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268223166465759,0.2268267720937729,-4.4627636270888615e-06,0.0,0.0001600078394403,0.0,0.0,9.59941291809082,0.0,0.0,0.0,0.2923270165920257,4.0,0.0,1.0
396480,293.1911315917969,297.1499938964844,293.1499938964844,0.0142152421176433,-729.0759887695312,304.0939636230469,0.4791706502437591,0.050000000745058,0.0466824918985366,294.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.4791706502437591,0.050000000745058,0.0491589121520519,293.26922607421875,297.1499938964844,293.1499938964844,0.1165250167250633,-2012.9892578125,304.160888671875,0.7540642619132996,0.180876076221466,0.128201737999916,293.2171630859375,297.1499938964844,293.1499938964844,0.2005360573530197,-4207.00341796875,304.1572570800781,0.8697220683097839,0.2812419831752777,0.2680070996284485,293.3808288574219,297.1499938964844,293.1499938964844,0.0033552604727447,-1268.735107421875,295.6884765625,0.4791706502437591,0.050000000745058,0.2331887185573578,291.1767272949219,291.1499938964844,267.72100830078125,266.10546875,283.1952209472656,293.8715515136719,291.177001953125,1.0,0.2308028638362884,0.82523512840271,0.82523512840271,1.0,1.0,-0.8703486323356628,0.3553889989852905,0.5149596333503723,0.1796929985284805,0.0,0.0,0.3141840994358063,25.89410781860352,25.0,2.785567045211792,-7002.2587890625,112.7722396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,306.0862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.853515625,18000.0,0.0,0.0,0.1576629430055618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268223166465759,0.2268267720937729,-4.4627636270888615e-06,0.0,0.0001600078394403,0.0,0.0,9.59941291809082,0.0,0.0,0.0,0.2923270165920257,4.0,0.0,1.0
396540,293.191650390625,297.1499938964844,293.1499938964844,0.0141687197610735,-728.0489501953125,304.0780944824219,0.4792097210884094,0.050000000745058,0.046681772917509,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.4792097210884094,0.050000000745058,0.049158152192831,293.2674255371094,297.1499938964844,293.1499938964844,0.1144145056605339,-1983.6221923828125,304.1607666015625,0.7505943775177002,0.1782229989767074,0.1263527125120163,293.21630859375,297.1499938964844,293.1499938964844,0.199134349822998,-4183.58251953125,304.1571655273437,0.8682090640068054,0.2797107100486755,0.2665595114231109,293.38055419921875,297.1499938964844,293.1499938964844,0.0032948553562164,-1246.2100830078125,295.6107482910156,0.4792097210884094,0.050000000745058,0.2331851124763488,291.1788635253906,291.1499938964844,267.7705383300781,266.1463623046875,283.23907470703125,293.8710327148437,291.1791687011719,1.0,0.2303812503814697,0.8253023028373718,0.8253023028373718,1.0,1.0,-0.8663862347602844,0.3529697060585022,0.5134165287017822,0.1805596947669983,0.0,0.0,0.3101838529109955,25.865554809570312,25.0,2.979404926300049,-6933.90478515625,111.87823486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,306.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.76953125,18000.0,0.0,0.0,0.1562312692403793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234494984149933,0.2234539538621902,-4.454658665054012e-06,0.0,0.0001585548889124,0.0,0.0,9.427929878234863,0.0,0.0,0.0,0.2916332483291626,4.0,0.0,1.0
396600,293.191650390625,297.1499938964844,293.1499938964844,0.0141687197610735,-728.0489501953125,304.0780944824219,0.4792097210884094,0.050000000745058,0.046681772917509,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.4792097210884094,0.050000000745058,0.049158152192831,293.2674255371094,297.1499938964844,293.1499938964844,0.1144145056605339,-1983.6221923828125,304.1607666015625,0.7505943775177002,0.1782229989767074,0.1263527125120163,293.21630859375,297.1499938964844,293.1499938964844,0.199134349822998,-4183.58251953125,304.1571655273437,0.8682090640068054,0.2797107100486755,0.2665595114231109,293.38055419921875,297.1499938964844,293.1499938964844,0.0032948553562164,-1246.2100830078125,295.6107482910156,0.4792097210884094,0.050000000745058,0.2331851124763488,291.1788635253906,291.1499938964844,267.7705383300781,266.1463623046875,283.23907470703125,293.8710327148437,291.1791687011719,1.0,0.2303812503814697,0.8253023028373718,0.8253023028373718,1.0,1.0,-0.8663862347602844,0.3529697060585022,0.5134165287017822,0.1805596947669983,0.0,0.0,0.3101838529109955,25.865554809570312,25.0,2.979404926300049,-6933.90478515625,111.87823486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,306.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.76953125,18000.0,0.0,0.0,0.1562312692403793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234494984149933,0.2234539538621902,-4.454658665054012e-06,0.0,0.0001585548889124,0.0,0.0,9.427929878234863,0.0,0.0,0.0,0.2916332483291626,4.0,0.0,1.0
396660,293.1920166015625,297.1499938964844,293.1499938964844,0.0141245890408754,-727.0775756835938,304.06256103515625,0.479244977235794,0.050000000745058,0.0466811209917068,294.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.479244977235794,0.050000000745058,0.0491574667394161,293.2658386230469,297.1499938964844,293.1499938964844,0.1123111248016357,-1954.240234375,304.1606750488281,0.747107207775116,0.1755704283714294,0.1244983524084091,293.2154235839844,297.1499938964844,293.1499938964844,0.1977611482143402,-4160.61376953125,304.1570739746094,0.8667110204696655,0.2782099545001983,0.2651331424713135,293.3802185058594,297.1499938964844,293.1499938964844,0.0032348497770726,-1223.8056640625,295.5331420898437,0.479244977235794,0.050000000745058,0.2331818640232086,291.18072509765625,291.1499938964844,267.8223876953125,266.1892395019531,283.282958984375,293.86529541015625,291.18084716796875,1.0,0.2299703508615493,0.8253837823867798,0.8253837823867798,1.0,1.0,-0.8624435067176819,0.3504858016967773,0.5119577050209045,0.181613951921463,0.0,0.0,0.3059523105621338,25.84270668029785,25.0,2.0921425819396973,-6863.3095703125,111.00178527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,306.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.42578125,18000.0,0.0,0.0,0.1547169238328933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199033796787262,0.2199078351259231,-4.446187176654348e-06,0.0,0.0001570180029375,0.0,0.0,9.248866081237791,0.0,0.0,0.0,0.2909096181392669,4.0,0.0,1.0
396720,293.1920166015625,297.1499938964844,293.1499938964844,0.0141245890408754,-727.0775756835938,304.06256103515625,0.479244977235794,0.050000000745058,0.0466811209917068,294.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.479244977235794,0.050000000745058,0.0491574667394161,293.2658386230469,297.1499938964844,293.1499938964844,0.1123111248016357,-1954.240234375,304.1606750488281,0.747107207775116,0.1755704283714294,0.1244983524084091,293.2154235839844,297.1499938964844,293.1499938964844,0.1977611482143402,-4160.61376953125,304.1570739746094,0.8667110204696655,0.2782099545001983,0.2651331424713135,293.3802185058594,297.1499938964844,293.1499938964844,0.0032348497770726,-1223.8056640625,295.5331420898437,0.479244977235794,0.050000000745058,0.2331818640232086,291.18072509765625,291.1499938964844,267.8223876953125,266.1892395019531,283.282958984375,293.86529541015625,291.18084716796875,1.0,0.2299703508615493,0.8253837823867798,0.8253837823867798,1.0,1.0,-0.8624435067176819,0.3504858016967773,0.5119577050209045,0.181613951921463,0.0,0.0,0.3059523105621338,25.84270668029785,25.0,2.0921425819396973,-6863.3095703125,111.00178527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,306.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.42578125,18000.0,0.0,0.0,0.1547169238328933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199033796787262,0.2199078351259231,-4.446187176654348e-06,0.0,0.0001570180029375,0.0,0.0,9.248866081237791,0.0,0.0,0.0,0.2909096181392669,4.0,0.0,1.0
396780,293.1915283203125,297.1499938964844,293.1499938964844,0.0140902446582913,-726.3633422851562,304.04931640625,0.4792907536029815,0.050000000745058,0.0466802716255188,294.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4792907536029815,0.050000000745058,0.0491565763950347,293.2641296386719,297.1499938964844,293.1499938964844,0.1102726534008979,-1925.6859130859373,304.1605224609375,0.7436943054199219,0.1729796528816223,0.1226771399378776,293.2142028808594,297.1499938964844,293.1499938964844,0.1964904963970184,-4139.400390625,304.1568298339844,0.865306556224823,0.2767993211746216,0.2637782990932464,293.37945556640625,297.1499938964844,293.1499938964844,0.0031763650476932,-1202.0203857421875,295.4555053710937,0.4792907536029815,0.050000000745058,0.2331776320934295,291.1805419921875,291.1499938964844,267.8763427734375,266.2340087890625,283.32275390625,293.8478698730469,291.18035888671875,1.0,0.2295708805322647,0.825465202331543,0.825465202331543,1.0,1.0,-0.8586246967315674,0.3479939103126526,0.5106307864189148,0.1828469038009643,0.0,0.0,0.3018697798252105,25.818992614746094,25.0,-0.3737930357456207,-6794.8330078125,110.15519714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,306.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.1531241089105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164306342601776,0.2164350748062133,-4.437703864823561e-06,0.0,0.0001554015179863,0.0,0.0,9.074252128601074,0.0,0.0,0.0,0.2902030944824219,4.0,0.0,1.0
396840,293.1915283203125,297.1499938964844,293.1499938964844,0.0140902446582913,-726.3633422851562,304.04931640625,0.4792907536029815,0.050000000745058,0.0466802716255188,294.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4792907536029815,0.050000000745058,0.0491565763950347,293.2641296386719,297.1499938964844,293.1499938964844,0.1102726534008979,-1925.6859130859373,304.1605224609375,0.7436943054199219,0.1729796528816223,0.1226771399378776,293.2142028808594,297.1499938964844,293.1499938964844,0.1964904963970184,-4139.400390625,304.1568298339844,0.865306556224823,0.2767993211746216,0.2637782990932464,293.37945556640625,297.1499938964844,293.1499938964844,0.0031763650476932,-1202.0203857421875,295.4555053710937,0.4792907536029815,0.050000000745058,0.2331776320934295,291.1805419921875,291.1499938964844,267.8763427734375,266.2340087890625,283.32275390625,293.8478698730469,291.18035888671875,1.0,0.2295708805322647,0.825465202331543,0.825465202331543,1.0,1.0,-0.8586246967315674,0.3479939103126526,0.5106307864189148,0.1828469038009643,0.0,0.0,0.3018697798252105,25.818992614746094,25.0,-0.3737930357456207,-6794.8330078125,110.15519714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,306.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.1531241089105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164306342601776,0.2164350748062133,-4.437703864823561e-06,0.0,0.0001554015179863,0.0,0.0,9.074252128601074,0.0,0.0,0.0,0.2902030944824219,4.0,0.0,1.0
396900,293.19091796875,297.1499938964844,293.1499938964844,0.0140764042735099,-726.0875244140625,304.043701171875,0.4793192744255066,0.050000000745058,0.0466797426342964,294.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4793192744255066,0.050000000745058,0.04915601760149,293.26324462890625,297.1499938964844,293.1499938964844,0.1092815771698951,-1911.770751953125,304.160400390625,0.7420294880867004,0.1717110425233841,0.121785432100296,293.2134704589844,297.1499938964844,293.1499938964844,0.1958977431058883,-4129.51416015625,304.1566772460937,0.8646535277366638,0.2761338055133819,0.263138085603714,293.3788757324219,297.1499938964844,293.1499938964844,0.0031476886942982,-1191.3446044921875,295.4169921875,0.4793192744255066,0.050000000745058,0.233174979686737,291.179931640625,291.1499938964844,267.9040832519531,266.25701904296875,283.3424072265625,293.8372802734375,291.1797180175781,1.0,0.2293761074542999,0.8255059719085693,0.8255059719085693,1.0,1.0,-0.8567817807197571,0.3467579185962677,0.5100238919258118,0.1835238635540008,0.0,0.0,0.2999387979507446,25.805980682373047,25.0,-1.0884122848510742,-6762.20458984375,109.74598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,305.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.037109375,18000.0,0.0,0.0,0.1523060649633407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148044407367706,0.2148088663816452,-4.433687990967883e-06,0.0,0.0001545712875667,0.0,0.0,8.992780685424805,0.0,0.0,0.0,0.2898724675178528,4.0,0.0,1.0
396960,293.19012451171875,297.1499938964844,293.1499938964844,0.0140641406178474,-725.8439331054688,304.0386962890625,0.4793506860733032,0.050000000745058,0.0466791614890098,294.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4793506860733032,0.050000000745058,0.0491554029285907,293.2623291015625,297.1499938964844,293.1499938964844,0.1083045229315757,-1898.0263671875,304.1603088378906,0.7403877973556519,0.1704577356576919,0.120904840528965,293.212646484375,297.1499938964844,293.1499938964844,0.1953266412019729,-4119.986328125,304.156494140625,0.8640302419662476,0.2754925489425659,0.2625211775302887,293.378173828125,297.1499938964844,293.1499938964844,0.0031194242183119,-1180.8125,295.37890625,0.4793506860733032,0.050000000745058,0.2331720739603042,291.1793212890625,291.1499938964844,267.9322509765625,266.2803955078125,283.3622436523437,293.8262634277344,291.1791076660156,1.0,0.2291846722364425,0.8255598545074463,0.8255598545074463,1.0,1.0,-0.8549797534942627,0.3455303013324737,0.5094494223594666,0.1842348724603653,0.0,0.0,0.2980501055717468,25.79246711730957,25.0,-1.4100909233093262,-6730.23486328125,109.3457260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,305.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4140625,18000.0,0.0,0.0,0.1514798998832702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213233932852745,0.2132383733987808,-4.429843556863489e-06,0.0,0.000153732849867,0.0,0.0,8.91439437866211,0.0,0.0,0.0,0.2895544469356537,4.0,0.0,1.0
397020,293.1881103515625,297.1499938964844,293.1499938964844,0.0140437399968504,-725.438720703125,304.03033447265625,0.4794194400310516,0.050000000745058,0.0466778799891471,294.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4794194400310516,0.050000000745058,0.049154058098793,293.2604675292969,297.1499938964844,293.1499938964844,0.106386512517929,-1870.9661865234373,304.1600646972656,0.7371593713760376,0.1679899245500564,0.1191724091768264,293.2108154296875,297.1499938964844,293.1499938964844,0.1942434459924698,-4101.904296875,304.1561279296875,0.8628635406494141,0.2742773592472076,0.2613524794578552,293.3763732910156,297.1499938964844,293.1499938964844,0.0030638996977359,-1160.091552734375,295.3041381835937,0.4794194400310516,0.050000000745058,0.2331656813621521,291.1781921386719,291.1499938964844,267.9898681640625,266.32830810546875,283.4027709960937,293.8036499023437,291.17803955078125,1.0,0.2288118451833725,0.825667679309845,0.825667679309845,1.0,1.0,-0.8514872789382935,0.3431018888950348,0.508385419845581,0.1857323944568634,0.0,0.0,0.2943677902221679,25.764732360839844,25.0,-1.595528244972229,-6666.65966796875,108.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54058837890625,305.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4453125,18000.0,0.0,0.0,0.1498167216777801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102120816707611,0.2102165073156356,-4.4225625970284455e-06,0.0,0.0001520449295639,0.0,0.0,8.764419555664062,0.0,0.0,0.0,0.2889472246170044,4.0,0.0,1.0
397080,293.1881103515625,297.1499938964844,293.1499938964844,0.0140437399968504,-725.438720703125,304.03033447265625,0.4794194400310516,0.050000000745058,0.0466778799891471,294.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4794194400310516,0.050000000745058,0.049154058098793,293.2604675292969,297.1499938964844,293.1499938964844,0.106386512517929,-1870.9661865234373,304.1600646972656,0.7371593713760376,0.1679899245500564,0.1191724091768264,293.2108154296875,297.1499938964844,293.1499938964844,0.1942434459924698,-4101.904296875,304.1561279296875,0.8628635406494141,0.2742773592472076,0.2613524794578552,293.3763732910156,297.1499938964844,293.1499938964844,0.0030638996977359,-1160.091552734375,295.3041381835937,0.4794194400310516,0.050000000745058,0.2331656813621521,291.1781921386719,291.1499938964844,267.9898681640625,266.32830810546875,283.4027709960937,293.8036499023437,291.17803955078125,1.0,0.2288118451833725,0.825667679309845,0.825667679309845,1.0,1.0,-0.8514872789382935,0.3431018888950348,0.508385419845581,0.1857323944568634,0.0,0.0,0.2943677902221679,25.764732360839844,25.0,-1.595528244972229,-6666.65966796875,108.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54058837890625,305.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4453125,18000.0,0.0,0.0,0.1498167216777801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102120816707611,0.2102165073156356,-4.4225625970284455e-06,0.0,0.0001520449295639,0.0,0.0,8.764419555664062,0.0,0.0,0.0,0.2889472246170044,4.0,0.0,1.0
397140,293.18560791015625,297.1499938964844,293.1499938964844,0.0140279838815331,-725.1151733398438,304.0240478515625,0.4794921875,0.050000000745058,0.0466765277087688,294.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4794921875,0.050000000745058,0.0491526313126087,293.25860595703125,297.1499938964844,293.1499938964844,0.1045070514082908,-1844.339599609375,304.15985107421875,0.733984112739563,0.1655671000480651,0.1174728497862815,293.20880126953125,297.1499938964844,293.1499938964844,0.1932279616594314,-4084.925048828125,304.1557922363281,0.8617913126945496,0.2731465101242065,0.2602653503417969,293.3742370605469,297.1499938964844,293.1499938964844,0.0030098925344645,-1139.882568359375,295.2313537597656,0.4794921875,0.050000000745058,0.2331589162349701,291.17755126953125,291.1499938964844,268.0490417480469,266.3775329589844,283.4443054199219,293.78106689453125,291.1776428222656,1.0,0.2284526228904724,0.8257754445075989,0.8257754445075989,1.0,1.0,-0.8481315970420837,0.3407210111618042,0.5074105858802795,0.1872847080230713,0.0,0.0,0.2907560169696808,25.737030029296875,25.0,-0.0949555560946464,-6609.26611328125,107.8281021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,305.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1481602638959884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073202580213546,0.207324668765068,-4.4157332013128325e-06,0.0,0.0001503638341091,0.0,0.0,8.62192440032959,0.0,0.0,0.0,0.2883713245391845,4.0,0.0,1.0
397200,293.18560791015625,297.1499938964844,293.1499938964844,0.0140279838815331,-725.1151733398438,304.0240478515625,0.4794921875,0.050000000745058,0.0466765277087688,294.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4794921875,0.050000000745058,0.0491526313126087,293.25860595703125,297.1499938964844,293.1499938964844,0.1045070514082908,-1844.339599609375,304.15985107421875,0.733984112739563,0.1655671000480651,0.1174728497862815,293.20880126953125,297.1499938964844,293.1499938964844,0.1932279616594314,-4084.925048828125,304.1557922363281,0.8617913126945496,0.2731465101242065,0.2602653503417969,293.3742370605469,297.1499938964844,293.1499938964844,0.0030098925344645,-1139.882568359375,295.2313537597656,0.4794921875,0.050000000745058,0.2331589162349701,291.17755126953125,291.1499938964844,268.0490417480469,266.3775329589844,283.4443054199219,293.78106689453125,291.1776428222656,1.0,0.2284526228904724,0.8257754445075989,0.8257754445075989,1.0,1.0,-0.8481315970420837,0.3407210111618042,0.5074105858802795,0.1872847080230713,0.0,0.0,0.2907560169696808,25.737030029296875,25.0,-0.0949555560946464,-6609.26611328125,107.8281021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,305.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1481602638959884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073202580213546,0.207324668765068,-4.4157332013128325e-06,0.0,0.0001503638341091,0.0,0.0,8.62192440032959,0.0,0.0,0.0,0.2883713245391845,4.0,0.0,1.0
397260,293.1827392578125,297.1499938964844,293.1499938964844,0.0140130463987588,-724.7308349609375,304.0196228027344,0.4795644879341125,0.050000000745058,0.0466751828789711,294.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4795644879341125,0.050000000745058,0.0491512157022953,293.2568054199219,297.1499938964844,293.1499938964844,0.1026388555765152,-1817.730712890625,304.15966796875,0.7308372855186462,0.1631803065538406,0.1157998070120811,293.2066650390625,297.1499938964844,293.1499938964844,0.1922326236963272,-4068.193359375,304.155517578125,0.8607959747314453,0.2720896899700165,0.25925013422966,293.3717956542969,297.1499938964844,293.1499938964844,0.002956376876682,-1119.7100830078125,295.1620788574219,0.4795644879341125,0.050000000745058,0.2331521958112716,291.1797790527344,291.1499938964844,268.1095275878906,266.4278869628906,283.4862060546875,293.75897216796875,291.1801452636719,1.0,0.2281063199043274,0.8258945345878601,0.8258945345878601,1.0,1.0,-0.8448941707611084,0.338404506444931,0.506489634513855,0.1888280212879181,0.0,0.0,0.2866596281528473,25.710168838500977,25.0,2.6666433811187744,-6552.4609375,107.11486053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492248535156,305.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.1465534567832946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042144685983657,0.2042188793420791,-4.408892436913448e-06,0.0,0.0001487331319367,0.0,0.0,8.470619201660156,0.0,0.0,0.0,0.2877640724182129,4.0,0.0,1.0
397320,293.1827392578125,297.1499938964844,293.1499938964844,0.0140130463987588,-724.7308349609375,304.0196228027344,0.4795644879341125,0.050000000745058,0.0466751828789711,294.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4795644879341125,0.050000000745058,0.0491512157022953,293.2568054199219,297.1499938964844,293.1499938964844,0.1026388555765152,-1817.730712890625,304.15966796875,0.7308372855186462,0.1631803065538406,0.1157998070120811,293.2066650390625,297.1499938964844,293.1499938964844,0.1922326236963272,-4068.193359375,304.155517578125,0.8607959747314453,0.2720896899700165,0.25925013422966,293.3717956542969,297.1499938964844,293.1499938964844,0.002956376876682,-1119.7100830078125,295.1620788574219,0.4795644879341125,0.050000000745058,0.2331521958112716,291.1797790527344,291.1499938964844,268.1095275878906,266.4278869628906,283.4862060546875,293.75897216796875,291.1801452636719,1.0,0.2281063199043274,0.8258945345878601,0.8258945345878601,1.0,1.0,-0.8448941707611084,0.338404506444931,0.506489634513855,0.1888280212879181,0.0,0.0,0.2866596281528473,25.710168838500977,25.0,2.6666433811187744,-6552.4609375,107.11486053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492248535156,305.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.1465534567832946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042144685983657,0.2042188793420791,-4.408892436913448e-06,0.0,0.0001487331319367,0.0,0.0,8.470619201660156,0.0,0.0,0.0,0.2877640724182129,4.0,0.0,1.0
397380,293.1796569824219,297.1499938964844,293.1499938964844,0.0140062663704156,-724.5935668945312,304.0168151855469,0.4796323478221893,0.050000000745058,0.0466739162802696,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4796323478221893,0.050000000745058,0.0491498820483684,293.2550964355469,297.1499938964844,293.1499938964844,0.1008270606398582,-1791.8629150390625,304.1594543457031,0.7276976108551025,0.1608251929283142,0.1141494885087013,293.2044677734375,297.1499938964844,293.1499938964844,0.1913446187973022,-4053.325439453125,304.1551513671875,0.8598642945289612,0.2711003720760345,0.2583003938198089,293.369140625,297.1499938964844,293.1499938964844,0.0029040090739727,-1100.060302734375,295.0927429199219,0.4796323478221893,0.050000000745058,0.2331458926200866,291.1798400878906,291.1499938964844,268.171142578125,266.47918701171875,283.5278625488281,293.7377014160156,291.1791076660156,1.0,0.2277725487947464,0.8260136246681213,0.8260136246681213,1.0,1.0,-0.8417631983757019,0.3361741006374359,0.5055891275405884,0.190291479229927,0.0,0.0,0.2825967371463775,25.68466186523437,25.0,-2.8747339248657227,-6478.17236328125,106.42891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,305.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8828125,18000.0,0.0,0.0,0.1449852734804153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009470462799072,0.2009514570236206,-4.401528258313192e-06,0.0,0.000147141618072,0.0,0.0,8.312015533447266,0.0,0.0,0.0,0.2871302664279938,4.0,0.0,1.0
397440,293.1796569824219,297.1499938964844,293.1499938964844,0.0140062663704156,-724.5935668945312,304.0168151855469,0.4796323478221893,0.050000000745058,0.0466739162802696,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4796323478221893,0.050000000745058,0.0491498820483684,293.2550964355469,297.1499938964844,293.1499938964844,0.1008270606398582,-1791.8629150390625,304.1594543457031,0.7276976108551025,0.1608251929283142,0.1141494885087013,293.2044677734375,297.1499938964844,293.1499938964844,0.1913446187973022,-4053.325439453125,304.1551513671875,0.8598642945289612,0.2711003720760345,0.2583003938198089,293.369140625,297.1499938964844,293.1499938964844,0.0029040090739727,-1100.060302734375,295.0927429199219,0.4796323478221893,0.050000000745058,0.2331458926200866,291.1798400878906,291.1499938964844,268.171142578125,266.47918701171875,283.5278625488281,293.7377014160156,291.1791076660156,1.0,0.2277725487947464,0.8260136246681213,0.8260136246681213,1.0,1.0,-0.8417631983757019,0.3361741006374359,0.5055891275405884,0.190291479229927,0.0,0.0,0.2825967371463775,25.68466186523437,25.0,-2.8747339248657227,-6478.17236328125,106.42891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,305.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8828125,18000.0,0.0,0.0,0.1449852734804153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009470462799072,0.2009514570236206,-4.401528258313192e-06,0.0,0.000147141618072,0.0,0.0,8.312015533447266,0.0,0.0,0.0,0.2871302664279938,4.0,0.0,1.0
397500,293.17803955078125,297.1499938964844,293.1499938964844,0.0140088554471731,-724.7396240234375,304.01593017578125,0.4796636402606964,0.050000000745058,0.046673335134983,294.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4796636402606964,0.050000000745058,0.0491492711007595,293.2542419433594,297.1499938964844,293.1499938964844,0.0999605506658554,-1779.4984130859375,304.1593322753906,0.7261250019073486,0.1596593111753463,0.1133324354887008,293.2033386230469,297.1499938964844,293.1499938964844,0.1909763067960739,-4047.239501953125,304.1548767089844,0.8594186305999756,0.2706291377544403,0.2578481137752533,293.36773681640625,297.1499938964844,293.1499938964844,0.0028788428753614,-1090.7415771484375,295.0562744140625,0.4796636402606964,0.050000000745058,0.2331429719924926,291.17657470703125,291.1499938964844,268.20233154296875,266.5051574707031,283.54840087890625,293.7275390625,291.17547607421875,1.0,0.227610096335411,0.826073169708252,0.826073169708252,1.0,1.0,-0.8402349948883057,0.3350991904735565,0.5051358342170715,0.1909702718257904,0.0,0.0,0.281151682138443,25.672422409057617,25.0,-6.38002347946167,-6444.39794921875,106.09553527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465087890625,305.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.75,18000.0,0.0,0.0,0.1441956609487533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996423453092575,0.1996467560529709,-4.398131750349421e-06,0.0,0.0001463402586523,0.0,0.0,8.2481107711792,0.0,0.0,0.0,0.2868711650371551,4.0,0.0,1.0
