time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397560,293.1764221191406,297.1499938964844,293.1499938964844,0.0140119427815079,-724.8869018554688,304.0154113769531,0.4796927571296692,0.050000000745058,0.0466727949678897,294.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4796927571296692,0.050000000745058,0.0491487011313438,293.25341796875,297.1499938964844,293.1499938964844,0.0990986078977584,-1767.170166015625,304.1592102050781,0.7245481014251709,0.1585016101598739,0.1125209853053093,293.2022399902344,297.1499938964844,293.1499938964844,0.1906164139509201,-4041.277099609375,304.1546630859375,0.8589849472045898,0.2701726257801056,0.2574101686477661,293.3663330078125,297.1499938964844,293.1499938964844,0.0028539849445223,-1081.5174560546875,295.0201416015625,0.4796927571296692,0.050000000745058,0.2331402748823166,291.1733093261719,291.1499938964844,268.23370361328125,266.5312805175781,283.5685729980469,293.7177429199219,291.17254638671875,1.0,0.2274505347013473,0.8261388540267944,0.8261388540267944,1.0,1.0,-0.8387309908866882,0.33405601978302,0.5046749711036682,0.1916022151708603,0.0,0.0,0.2799349427223205,25.660511016845703,25.0,-6.6335129737854,-6416.4033203125,105.76834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5456848144531,305.8255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.1434115916490554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986226588487625,0.1986270546913147,-4.395343694341136e-06,0.0,0.0001455445308238,0.0,0.0,8.198034286499023,0.0,0.0,0.0,0.2866639792919159,4.0,0.0,1.0
397620,293.1731262207031,297.1499938964844,293.1499938964844,0.0140152424573898,-725.01513671875,304.015380859375,0.4797426462173462,0.050000000745058,0.0466718673706054,294.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4797426462173462,0.050000000745058,0.0491477213799953,293.2518005371094,297.1499938964844,293.1499938964844,0.0973633229732513,-1742.23583984375,304.1590270996094,0.7213709950447083,0.1562090069055557,0.1109145507216453,293.20001220703125,297.1499938964844,293.1499938964844,0.1898688226938247,-4028.76416015625,304.15435791015625,0.8581454753875732,0.2692974507808685,0.2565722167491913,293.3634033203125,297.1499938964844,293.1499938964844,0.0028044017963111,-1062.943603515625,294.9515075683594,0.4797426462173462,0.050000000745058,0.2331356406211853,291.17071533203125,291.1499938964844,268.2970275878906,266.583984375,283.6074523925781,293.6992492675781,291.1706237792969,1.0,0.2271395921707153,0.8262702822685242,0.8262702822685242,1.0,1.0,-0.8357897400856018,0.3320749998092651,0.5037147402763367,0.1926903575658798,0.0,0.0,0.2773946821689605,25.637784957885746,25.0,-3.067418336868286,-6365.458984375,105.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,305.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.048828125,18000.0,0.0,0.0,0.1419002562761306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967214345932006,0.1967258304357528,-4.3908244151680265e-06,0.0,0.000144010715303,0.0,0.0,8.106133460998535,0.0,0.0,0.0,0.2862894535064697,4.0,0.0,1.0
397680,293.1731262207031,297.1499938964844,293.1499938964844,0.0140152424573898,-725.01513671875,304.015380859375,0.4797426462173462,0.050000000745058,0.0466718673706054,294.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4797426462173462,0.050000000745058,0.0491477213799953,293.2518005371094,297.1499938964844,293.1499938964844,0.0973633229732513,-1742.23583984375,304.1590270996094,0.7213709950447083,0.1562090069055557,0.1109145507216453,293.20001220703125,297.1499938964844,293.1499938964844,0.1898688226938247,-4028.76416015625,304.15435791015625,0.8581454753875732,0.2692974507808685,0.2565722167491913,293.3634033203125,297.1499938964844,293.1499938964844,0.0028044017963111,-1062.943603515625,294.9515075683594,0.4797426462173462,0.050000000745058,0.2331356406211853,291.17071533203125,291.1499938964844,268.2970275878906,266.583984375,283.6074523925781,293.6992492675781,291.1706237792969,1.0,0.2271395921707153,0.8262702822685242,0.8262702822685242,1.0,1.0,-0.8357897400856018,0.3320749998092651,0.5037147402763367,0.1926903575658798,0.0,0.0,0.2773946821689605,25.637784957885746,25.0,-3.067418336868286,-6365.458984375,105.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,305.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.048828125,18000.0,0.0,0.0,0.1419002562761306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967214345932006,0.1967258304357528,-4.3908244151680265e-06,0.0,0.000144010715303,0.0,0.0,8.106133460998535,0.0,0.0,0.0,0.2862894535064697,4.0,0.0,1.0
397740,293.1698608398437,297.1499938964844,293.1499938964844,0.0140183065086603,-725.080810546875,304.01641845703125,0.4797788560390472,0.050000000745058,0.0466711930930614,294.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4797788560390472,0.050000000745058,0.0491470173001289,293.250244140625,297.1499938964844,293.1499938964844,0.0956364944577217,-1717.32958984375,304.1589050292969,0.7181407809257507,0.1539449542760849,0.1093285232782363,293.1978759765625,297.1499938964844,293.1499938964844,0.1891258955001831,-4016.25927734375,304.1541442871094,0.857329785823822,0.2684639692306518,0.255776435136795,293.3605041503906,297.1499938964844,293.1499938964844,0.0027553811669349,-1044.4775390625,294.88555908203125,0.4797788560390472,0.050000000745058,0.2331322878599167,291.1705627441406,291.1499938964844,268.3608703613281,266.6371154785156,283.64385986328125,293.682373046875,291.1705627441406,1.0,0.2268389016389846,0.8264017105102539,0.8264017105102539,1.0,1.0,-0.8329256176948547,0.3302474021911621,0.5026782155036926,0.1934979408979416,0.0,0.0,0.2746721506118774,25.61682510375977,25.0,-0.7397152781486511,-6315.32275390625,104.5153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,305.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1404869556427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946986019611358,0.1947029829025268,-4.386447017168393e-06,0.0,0.0001425764057785,0.0,0.0,8.009455680847168,0.0,0.0,0.0,0.285903126001358,4.0,0.0,1.0
397800,293.1698608398437,297.1499938964844,293.1499938964844,0.0140183065086603,-725.080810546875,304.01641845703125,0.4797788560390472,0.050000000745058,0.0466711930930614,294.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4797788560390472,0.050000000745058,0.0491470173001289,293.250244140625,297.1499938964844,293.1499938964844,0.0956364944577217,-1717.32958984375,304.1589050292969,0.7181407809257507,0.1539449542760849,0.1093285232782363,293.1978759765625,297.1499938964844,293.1499938964844,0.1891258955001831,-4016.25927734375,304.1541442871094,0.857329785823822,0.2684639692306518,0.255776435136795,293.3605041503906,297.1499938964844,293.1499938964844,0.0027553811669349,-1044.4775390625,294.88555908203125,0.4797788560390472,0.050000000745058,0.2331322878599167,291.1705627441406,291.1499938964844,268.3608703613281,266.6371154785156,283.64385986328125,293.682373046875,291.1705627441406,1.0,0.2268389016389846,0.8264017105102539,0.8264017105102539,1.0,1.0,-0.8329256176948547,0.3302474021911621,0.5026782155036926,0.1934979408979416,0.0,0.0,0.2746721506118774,25.61682510375977,25.0,-0.7397152781486511,-6315.32275390625,104.5153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,305.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1404869556427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946986019611358,0.1947029829025268,-4.386447017168393e-06,0.0,0.0001425764057785,0.0,0.0,8.009455680847168,0.0,0.0,0.0,0.285903126001358,4.0,0.0,1.0
397860,293.166748046875,297.1499938964844,293.1499938964844,0.0140238003805279,-725.2069091796875,304.0181884765625,0.4797997772693634,0.050000000745058,0.0466708093881607,294.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4797997772693634,0.050000000745058,0.0491466112434864,293.2487487792969,297.1499938964844,293.1499938964844,0.0939368829131126,-1692.773681640625,304.15875244140625,0.7148318290710449,0.1517095416784286,0.1077624410390853,293.19586181640625,297.1499938964844,293.1499938964844,0.1884193271398544,-4004.361328125,304.1539306640625,0.8565253615379333,0.2676627039909363,0.2550134360790252,293.357666015625,297.1499938964844,293.1499938964844,0.0027068781200796,-1026.2027587890625,294.8203430175781,0.4797997772693634,0.050000000745058,0.2331303507089615,291.17022705078125,291.1499938964844,268.4250793457031,266.69049072265625,283.67742919921875,293.6672668457031,291.1700744628906,1.0,0.226547509431839,0.8265366554260254,0.8265366554260254,1.0,1.0,-0.8301271796226501,0.3285802006721496,0.5015469789505005,0.1939952969551086,0.0,0.0,0.2719864249229431,25.59773826599121,25.0,-0.9237436056137084,-6264.392578125,103.91789245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510986328125,305.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1391746401786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926739811897277,0.1926783621311187,-4.382009137771092e-06,0.0,0.000141244570841,0.0,0.0,7.912929058074951,0.0,0.0,0.0,0.2855175137519836,4.0,0.0,1.0
397920,293.166748046875,297.1499938964844,293.1499938964844,0.0140238003805279,-725.2069091796875,304.0181884765625,0.4797997772693634,0.050000000745058,0.0466708093881607,294.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4797997772693634,0.050000000745058,0.0491466112434864,293.2487487792969,297.1499938964844,293.1499938964844,0.0939368829131126,-1692.773681640625,304.15875244140625,0.7148318290710449,0.1517095416784286,0.1077624410390853,293.19586181640625,297.1499938964844,293.1499938964844,0.1884193271398544,-4004.361328125,304.1539306640625,0.8565253615379333,0.2676627039909363,0.2550134360790252,293.357666015625,297.1499938964844,293.1499938964844,0.0027068781200796,-1026.2027587890625,294.8203430175781,0.4797997772693634,0.050000000745058,0.2331303507089615,291.17022705078125,291.1499938964844,268.4250793457031,266.69049072265625,283.67742919921875,293.6672668457031,291.1700744628906,1.0,0.226547509431839,0.8265366554260254,0.8265366554260254,1.0,1.0,-0.8301271796226501,0.3285802006721496,0.5015469789505005,0.1939952969551086,0.0,0.0,0.2719864249229431,25.59773826599121,25.0,-0.9237436056137084,-6264.392578125,103.91789245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510986328125,305.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1391746401786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926739811897277,0.1926783621311187,-4.382009137771092e-06,0.0,0.000141244570841,0.0,0.0,7.912929058074951,0.0,0.0,0.0,0.2855175137519836,4.0,0.0,1.0
397980,293.163818359375,297.1499938964844,293.1499938964844,0.0140319978818297,-725.4154052734375,304.0204772949219,0.4798063039779663,0.050000000745058,0.0466706939041614,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4798063039779663,0.050000000745058,0.0491464883089065,293.2472839355469,297.1499938964844,293.1499938964844,0.0922705084085464,-1668.6802978515625,304.1586303710937,0.7114225029945374,0.1495069414377212,0.1062186434864997,293.1939697265625,297.1499938964844,293.1499938964844,0.1877525597810745,-3993.141845703125,304.1537475585937,0.8557258248329163,0.2668865025043487,0.2542760372161865,293.3549499511719,297.1499938964844,293.1499938964844,0.0026590425986796,-1008.19970703125,294.755126953125,0.4798063039779663,0.050000000745058,0.2331297844648361,291.1689758300781,291.1499938964844,268.4894104003906,266.7439880371094,283.7082214355469,293.6539306640625,291.1687316894531,1.0,0.2262647002935409,0.8266716003417969,0.8266716003417969,1.0,1.0,-0.8273884654045105,0.3270638287067413,0.5003246068954468,0.1941989362239837,0.0,0.0,0.2695425748825073,25.580411911010746,25.0,-1.6212204694747925,-6216.34375,103.33746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,305.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.1379625648260116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908199787139892,0.1908243596553802,-4.377825462142937e-06,0.0,0.0001400144683429,0.0,0.0,7.824623107910156,0.0,0.0,0.0,0.2851631939411163,4.0,0.0,1.0
398040,293.163818359375,297.1499938964844,293.1499938964844,0.0140319978818297,-725.4154052734375,304.0204772949219,0.4798063039779663,0.050000000745058,0.0466706939041614,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4798063039779663,0.050000000745058,0.0491464883089065,293.2472839355469,297.1499938964844,293.1499938964844,0.0922705084085464,-1668.6802978515625,304.1586303710937,0.7114225029945374,0.1495069414377212,0.1062186434864997,293.1939697265625,297.1499938964844,293.1499938964844,0.1877525597810745,-3993.141845703125,304.1537475585937,0.8557258248329163,0.2668865025043487,0.2542760372161865,293.3549499511719,297.1499938964844,293.1499938964844,0.0026590425986796,-1008.19970703125,294.755126953125,0.4798063039779663,0.050000000745058,0.2331297844648361,291.1689758300781,291.1499938964844,268.4894104003906,266.7439880371094,283.7082214355469,293.6539306640625,291.1687316894531,1.0,0.2262647002935409,0.8266716003417969,0.8266716003417969,1.0,1.0,-0.8273884654045105,0.3270638287067413,0.5003246068954468,0.1941989362239837,0.0,0.0,0.2695425748825073,25.580411911010746,25.0,-1.6212204694747925,-6216.34375,103.33746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,305.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.1379625648260116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908199787139892,0.1908243596553802,-4.377825462142937e-06,0.0,0.0001400144683429,0.0,0.0,7.824623107910156,0.0,0.0,0.0,0.2851631939411163,4.0,0.0,1.0
398100,293.1624450683594,297.1499938964844,293.1499938964844,0.0140366097912192,-725.5325317382812,304.0217590332031,0.4798051416873932,0.050000000745058,0.0466707199811935,294.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4798051416873932,0.050000000745058,0.0491465143859386,293.2465515136719,297.1499938964844,293.1499938964844,0.0914482399821281,-1656.786376953125,304.1585388183594,0.7096737027168274,0.1484192162752151,0.1054560542106628,293.1930847167969,297.1499938964844,293.1499938964844,0.1874280124902725,-3987.6767578125,304.1536560058594,0.8553275465965271,0.2665060758590698,0.2539151608943939,293.3536376953125,297.1499938964844,293.1499938964844,0.0026352871209383,-999.2566528320312,294.7226867675781,0.4798051416873932,0.050000000745058,0.2331299036741256,291.1682434082031,291.1499938964844,268.5215759277344,266.77069091796875,283.7227478027344,293.6478271484375,291.16802978515625,1.0,0.2261262685060501,0.8267390727996826,0.8267390727996826,1.0,1.0,-0.8260403275489807,0.3263529241085052,0.4996873736381531,0.1942122280597686,0.0,0.0,0.2684007287025451,25.57233047485352,25.0,-1.7842726707458496,-6193.5009765625,103.05321502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813537597656,305.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.962890625,18000.0,0.0,0.0,0.137395441532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899624913930893,0.1899668574333191,-4.375890057417564e-06,0.0,0.0001394388964399,0.0,0.0,7.783875942230225,0.0,0.0,0.0,0.2849995195865631,4.0,0.0,1.0
398160,293.1611328125,297.1499938964844,293.1499938964844,0.0140414424240589,-725.6539306640625,304.02313232421875,0.4798020124435425,0.050000000745058,0.0466707833111286,294.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4798020124435425,0.050000000745058,0.049146581441164,293.2458190917969,297.1499938964844,293.1499938964844,0.0906324684619903,-1644.984619140625,304.1584777832031,0.7078917622566223,0.1473404616117477,0.1046995595097541,293.19219970703125,297.1499938964844,293.1499938964844,0.187107428908348,-3982.27392578125,304.153564453125,0.8549306988716125,0.2661300301551819,0.2535584568977356,293.35235595703125,297.1499938964844,293.1499938964844,0.0026116620283573,-990.3588256835938,294.6903686523437,0.4798020124435425,0.050000000745058,0.2331302165985107,291.1675720214844,291.1499938964844,268.5537109375,266.79736328125,283.73687744140625,293.6419982910156,291.1673583984375,1.0,0.2259895950555801,0.8268094658851624,0.8268094658851624,1.0,1.0,-0.8247048258781433,0.3256642520427704,0.4990405738353729,0.1941879987716674,0.0,0.0,0.2673017084598541,25.5645751953125,25.0,-1.8325750827789309,-6171.28662109375,102.77253723144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.58203125,18000.0,0.0,0.0,0.1368529051542282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891418546438217,0.1891462355852127,-4.37404651165707e-06,0.0,0.0001388882956234,0.0,0.0,7.744953155517578,0.0,0.0,0.0,0.2848432660102844,4.0,0.0,1.0
398220,293.1586303710937,297.1499938964844,293.1499938964844,0.0140516655519604,-725.9033813476562,304.02618408203125,0.4797925651073456,0.050000000745058,0.0466709658503532,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4797925651073456,0.050000000745058,0.0491467751562595,293.24432373046875,297.1499938964844,293.1499938964844,0.089022122323513,-1621.6878662109375,304.1583251953125,0.7043145895004272,0.1452168971300125,0.103207878768444,293.1905822753906,297.1499938964844,293.1499938964844,0.1864760071039199,-3971.618408203125,304.1534423828125,0.8541463017463684,0.2653919160366058,0.2528581023216247,293.34991455078125,297.1499938964844,293.1499938964844,0.0025646972935646,-972.6550903320312,294.626220703125,0.4797925651073456,0.050000000745058,0.2331311404705047,291.1663513183594,291.1499938964844,268.6177673339844,266.8504638671875,283.76434326171875,293.6307373046875,291.16619873046875,1.0,0.2257215082645416,0.8269501328468323,0.8269501328468323,1.0,1.0,-0.822075605392456,0.3243322670459747,0.4977433085441589,0.194082573056221,0.0,0.0,0.2652086019515991,25.549819946289062,25.0,-1.5940701961517334,-6128.5126953125,102.22223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,305.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.1358434706926345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875959932804107,0.1876003742218017,-4.370610440673772e-06,0.0,0.0001378638553433,0.0,0.0,7.671844482421875,0.0,0.0,0.0,0.284550130367279,4.0,0.0,1.0
398280,293.1586303710937,297.1499938964844,293.1499938964844,0.0140516655519604,-725.9033813476562,304.02618408203125,0.4797925651073456,0.050000000745058,0.0466709658503532,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4797925651073456,0.050000000745058,0.0491467751562595,293.24432373046875,297.1499938964844,293.1499938964844,0.089022122323513,-1621.6878662109375,304.1583251953125,0.7043145895004272,0.1452168971300125,0.103207878768444,293.1905822753906,297.1499938964844,293.1499938964844,0.1864760071039199,-3971.618408203125,304.1534423828125,0.8541463017463684,0.2653919160366058,0.2528581023216247,293.34991455078125,297.1499938964844,293.1499938964844,0.0025646972935646,-972.6550903320312,294.626220703125,0.4797925651073456,0.050000000745058,0.2331311404705047,291.1663513183594,291.1499938964844,268.6177673339844,266.8504638671875,283.76434326171875,293.6307373046875,291.16619873046875,1.0,0.2257215082645416,0.8269501328468323,0.8269501328468323,1.0,1.0,-0.822075605392456,0.3243322670459747,0.4977433085441589,0.194082573056221,0.0,0.0,0.2652086019515991,25.549819946289062,25.0,-1.5940701961517334,-6128.5126953125,102.22223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,305.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.1358434706926345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875959932804107,0.1876003742218017,-4.370610440673772e-06,0.0,0.0001378638553433,0.0,0.0,7.671844482421875,0.0,0.0,0.0,0.284550130367279,4.0,0.0,1.0
398340,293.15625,297.1499938964844,293.1499938964844,0.0140634290874004,-726.1793823242188,304.02984619140625,0.4797868430614471,0.050000000745058,0.0466710813343524,294.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4797868430614471,0.050000000745058,0.0491468980908393,293.24237060546875,297.1499938964844,293.1499938964844,0.0874823406338691,-1599.429931640625,304.1581115722656,0.7008593678474426,0.1432197093963623,0.1017847657203674,293.1889953613281,297.1499938964844,293.1499938964844,0.1858640611171722,-3961.278564453125,304.1533203125,0.8533940315246582,0.2646830081939697,0.2521816194057464,293.3475341796875,297.1499938964844,293.1499938964844,0.002518123248592,-955.0811157226562,294.56280517578125,0.4797868430614471,0.050000000745058,0.2331317216157913,291.16534423828125,291.1499938964844,268.681396484375,266.90313720703125,283.7895812988281,293.61773681640625,291.1651916503906,1.0,0.225461408495903,0.827090859413147,0.827090859413147,1.0,1.0,-0.8195566534996033,0.3230762779712677,0.4964803755283355,0.1939339786767959,0.0,0.0,0.2632285356521606,25.533123016357425,25.0,-1.5021030902862549,-6088.0419921875,101.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,305.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.48828125,18000.0,0.0,0.0,0.1349308043718338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861464083194732,0.186150774359703,-4.367433575680479e-06,0.0,0.0001369376113871,0.0,0.0,7.603541851043701,0.0,0.0,0.0,0.2842768728733063,4.0,0.0,1.0
398400,293.15625,297.1499938964844,293.1499938964844,0.0140634290874004,-726.1793823242188,304.02984619140625,0.4797868430614471,0.050000000745058,0.0466710813343524,294.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4797868430614471,0.050000000745058,0.0491468980908393,293.24237060546875,297.1499938964844,293.1499938964844,0.0874823406338691,-1599.429931640625,304.1581115722656,0.7008593678474426,0.1432197093963623,0.1017847657203674,293.1889953613281,297.1499938964844,293.1499938964844,0.1858640611171722,-3961.278564453125,304.1533203125,0.8533940315246582,0.2646830081939697,0.2521816194057464,293.3475341796875,297.1499938964844,293.1499938964844,0.002518123248592,-955.0811157226562,294.56280517578125,0.4797868430614471,0.050000000745058,0.2331317216157913,291.16534423828125,291.1499938964844,268.681396484375,266.90313720703125,283.7895812988281,293.61773681640625,291.1651916503906,1.0,0.225461408495903,0.827090859413147,0.827090859413147,1.0,1.0,-0.8195566534996033,0.3230762779712677,0.4964803755283355,0.1939339786767959,0.0,0.0,0.2632285356521606,25.533123016357425,25.0,-1.5021030902862549,-6088.0419921875,101.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,305.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.48828125,18000.0,0.0,0.0,0.1349308043718338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861464083194732,0.186150774359703,-4.367433575680479e-06,0.0,0.0001369376113871,0.0,0.0,7.603541851043701,0.0,0.0,0.0,0.2842768728733063,4.0,0.0,1.0
398460,293.15380859375,297.1499938964844,293.1499938964844,0.0140780443325638,-726.5221557617188,304.034423828125,0.4797913730144501,0.050000000745058,0.0466710068285465,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4797913730144501,0.050000000745058,0.0491468161344528,293.2399597167969,297.1499938964844,293.1499938964844,0.0860606580972671,-1578.9146728515625,304.15777587890625,0.6976454257965088,0.141371950507164,0.1004713848233223,293.1874389648437,297.1499938964844,293.1499938964844,0.1852891743183136,-3951.57080078125,304.1531677246094,0.8526963591575623,0.2640123963356018,0.2515401840209961,293.3452453613281,297.1499938964844,293.1499938964844,0.0024721866939216,-937.7489013671876,294.4999084472656,0.4797913730144501,0.050000000745058,0.2331313490867614,291.1640930175781,291.1499938964844,268.744384765625,266.9552001953125,283.8122863769531,293.60235595703125,291.16387939453125,1.0,0.2252116501331329,0.8272331357002258,0.8272331357002258,1.0,1.0,-0.8172098994255066,0.321916788816452,0.4952931106090545,0.1937720775604248,0.0,0.0,0.2614339590072632,25.5122299194336,25.0,-1.7686145305633545,-6050.689453125,101.1950225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017944335937,305.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.134109154343605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848235130310058,0.1848278790712356,-4.364506821730174e-06,0.0,0.0001361037429887,0.0,0.0,7.541311264038086,0.0,0.0,0.0,0.2840277850627899,4.0,0.0,1.0
398520,293.15380859375,297.1499938964844,293.1499938964844,0.0140780443325638,-726.5221557617188,304.034423828125,0.4797913730144501,0.050000000745058,0.0466710068285465,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4797913730144501,0.050000000745058,0.0491468161344528,293.2399597167969,297.1499938964844,293.1499938964844,0.0860606580972671,-1578.9146728515625,304.15777587890625,0.6976454257965088,0.141371950507164,0.1004713848233223,293.1874389648437,297.1499938964844,293.1499938964844,0.1852891743183136,-3951.57080078125,304.1531677246094,0.8526963591575623,0.2640123963356018,0.2515401840209961,293.3452453613281,297.1499938964844,293.1499938964844,0.0024721866939216,-937.7489013671876,294.4999084472656,0.4797913730144501,0.050000000745058,0.2331313490867614,291.1640930175781,291.1499938964844,268.744384765625,266.9552001953125,283.8122863769531,293.60235595703125,291.16387939453125,1.0,0.2252116501331329,0.8272331357002258,0.8272331357002258,1.0,1.0,-0.8172098994255066,0.321916788816452,0.4952931106090545,0.1937720775604248,0.0,0.0,0.2614339590072632,25.5122299194336,25.0,-1.7686145305633545,-6050.689453125,101.1950225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017944335937,305.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.134109154343605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848235130310058,0.1848278790712356,-4.364506821730174e-06,0.0,0.0001361037429887,0.0,0.0,7.541311264038086,0.0,0.0,0.0,0.2840277850627899,4.0,0.0,1.0
398580,293.1513366699219,297.1499938964844,293.1499938964844,0.0140950242057442,-726.9115600585938,304.0399475097656,0.4798001050949096,0.050000000745058,0.0466708540916442,294.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4798001050949096,0.050000000745058,0.0491466559469699,293.2373046875,297.1499938964844,293.1499938964844,0.0847226902842521,-1559.63525390625,304.15740966796875,0.6946001648902893,0.1396325081586837,0.0992376282811164,293.1859130859375,297.1499938964844,293.1499938964844,0.1847442984580993,-3942.364501953125,304.15301513671875,0.8520421385765076,0.263376384973526,0.2509323954582214,293.3429260253906,297.1499938964844,293.1499938964844,0.002426837105304,-920.627197265625,294.43780517578125,0.4798001050949096,0.050000000745058,0.2331305742263794,291.1628723144531,291.1499938964844,268.8065185546875,267.0064697265625,283.8337097167969,293.5864562988281,291.1627197265625,1.0,0.2249729335308075,0.8273754715919495,0.8273754715919495,1.0,1.0,-0.81499844789505,0.3208310306072235,0.4941673874855041,0.1936047077178955,0.0,0.0,0.2598076462745666,25.49005889892578,25.0,-1.580151915550232,-6016.37744140625,100.7234878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,305.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2734375,18000.0,0.0,0.0,0.1333745121955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836404651403427,0.1836448311805725,-4.361890660220524e-06,0.0,0.000135358175612,0.0,0.0,7.485782146453857,0.0,0.0,0.0,0.2838052809238434,4.0,0.0,1.0
398640,293.1513366699219,297.1499938964844,293.1499938964844,0.0140950242057442,-726.9115600585938,304.0399475097656,0.4798001050949096,0.050000000745058,0.0466708540916442,294.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4798001050949096,0.050000000745058,0.0491466559469699,293.2373046875,297.1499938964844,293.1499938964844,0.0847226902842521,-1559.63525390625,304.15740966796875,0.6946001648902893,0.1396325081586837,0.0992376282811164,293.1859130859375,297.1499938964844,293.1499938964844,0.1847442984580993,-3942.364501953125,304.15301513671875,0.8520421385765076,0.263376384973526,0.2509323954582214,293.3429260253906,297.1499938964844,293.1499938964844,0.002426837105304,-920.627197265625,294.43780517578125,0.4798001050949096,0.050000000745058,0.2331305742263794,291.1628723144531,291.1499938964844,268.8065185546875,267.0064697265625,283.8337097167969,293.5864562988281,291.1627197265625,1.0,0.2249729335308075,0.8273754715919495,0.8273754715919495,1.0,1.0,-0.81499844789505,0.3208310306072235,0.4941673874855041,0.1936047077178955,0.0,0.0,0.2598076462745666,25.49005889892578,25.0,-1.580151915550232,-6016.37744140625,100.7234878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,305.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2734375,18000.0,0.0,0.0,0.1333745121955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836404651403427,0.1836448311805725,-4.361890660220524e-06,0.0,0.000135358175612,0.0,0.0,7.485782146453857,0.0,0.0,0.0,0.2838052809238434,4.0,0.0,1.0
398700,293.15008544921875,297.1499938964844,293.1499938964844,0.0141042042523622,-727.1165771484375,304.0430603027344,0.4798058569431305,0.050000000745058,0.0466707497835159,294.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4798058569431305,0.050000000745058,0.0491465479135513,293.2358703613281,297.1499938964844,293.1499938964844,0.0840842351317405,-1550.4454345703125,304.1572265625,0.693142831325531,0.1388074606657028,0.098650574684143,293.1851501464844,297.1499938964844,293.1499938964844,0.1844803839921951,-3937.900390625,304.1529541015625,0.8517298698425293,0.2630703449249267,0.2506400644779205,293.3417663574219,297.1499938964844,293.1499938964844,0.002404356142506,-912.1318359375,294.4071655273437,0.4798058569431305,0.050000000745058,0.2331300526857376,291.16241455078125,291.1499938964844,268.83721923828125,267.03173828125,283.84405517578125,293.5784606933594,291.1622619628906,1.0,0.2248578369617462,0.8274465799331665,0.8274465799331665,1.0,1.0,-0.8139421343803406,0.3203130960464477,0.4936290085315704,0.1935237795114517,0.0,0.0,0.2590313255786896,25.478668212890625,25.0,-1.3812638521194458,-6000.07421875,100.49768829345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684387207031,305.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1330379843711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830833107233047,0.1830876767635345,-4.360679213277763e-06,0.0,0.0001350166421616,0.0,0.0,7.45970344543457,0.0,0.0,0.0,0.2837009727954864,4.0,0.0,1.0
398760,293.1488647460937,297.1499938964844,293.1499938964844,0.0141138266772031,-727.3286743164062,304.0463562011719,0.4798128008842468,0.050000000745058,0.0466706231236457,294.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4798128008842468,0.050000000745058,0.0491464138031005,293.234375,297.1499938964844,293.1499938964844,0.0834670662879943,-1541.5699462890625,304.15704345703125,0.6917324066162109,0.1380137801170349,0.0980841144919395,293.1844177246094,297.1499938964844,293.1499938964844,0.1842215955257415,-3933.52001953125,304.15289306640625,0.8514267206192017,0.262771338224411,0.2503543794155121,293.3406066894531,297.1499938964844,293.1499938964844,0.002382013015449,-903.6846313476562,294.3767395019531,0.4798128008842468,0.050000000745058,0.2331294417381286,291.1620178222656,291.1499938964844,268.8676452636719,267.0567626953125,283.8541564941406,293.57037353515625,291.1618957519531,1.0,0.224745437502861,0.8275189399719238,0.8275189399719238,1.0,1.0,-0.8129183053970337,0.3198105096817016,0.493107795715332,0.1934475749731063,0.0,0.0,0.2582719922065735,25.467004776000977,25.0,-1.193002223968506,-5984.21630859375,100.27831268310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577880859375,305.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.1327187716960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825408786535263,0.1825452297925949,-4.359509148343932e-06,0.0,0.0001346926728729,0.0,0.0,7.434354305267334,0.0,0.0,0.0,0.2835997641086578,4.0,0.0,1.0
398820,293.1463928222656,297.1499938964844,293.1499938964844,0.0141345635056495,-727.7797241210938,304.0535888671875,0.4798318743705749,0.050000000745058,0.046670276671648,294.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4798318743705749,0.050000000745058,0.0491460487246513,293.2311096191406,297.1499938964844,293.1499938964844,0.0823137611150741,-1525.0098876953125,304.1566162109375,0.6890964508056641,0.1365424394607544,0.0970282778143882,293.1829528808594,297.1499938964844,293.1499938964844,0.1837215721607208,-3925.05126953125,304.1527709960937,0.8508514761924744,0.2621954083442688,0.2498039454221725,293.3383178710937,297.1499938964844,293.1499938964844,0.002337748883292,-886.94140625,294.31658935546875,0.4798318743705749,0.050000000745058,0.2331276983022689,291.1613464355469,291.1499938964844,268.9275207519531,267.10595703125,283.8736267089844,293.5538330078125,291.1612548828125,1.0,0.2245298027992248,0.8276636600494385,0.8276636600494385,1.0,1.0,-0.8109875321388245,0.3188560605049133,0.4921315014362335,0.1933217793703079,0.0,0.0,0.25680673122406,25.44239044189453,25.0,-0.9320070743560792,-5953.9365234375,99.86187744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,305.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1321310251951217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814987659454345,0.1815031319856643,-4.357279522082536e-06,0.0,0.0001340961898677,0.0,0.0,7.385748863220215,0.0,0.0,0.0,0.2834059596061706,4.0,0.0,1.0
398880,293.1463928222656,297.1499938964844,293.1499938964844,0.0141345635056495,-727.7797241210938,304.0535888671875,0.4798318743705749,0.050000000745058,0.046670276671648,294.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4798318743705749,0.050000000745058,0.0491460487246513,293.2311096191406,297.1499938964844,293.1499938964844,0.0823137611150741,-1525.0098876953125,304.1566162109375,0.6890964508056641,0.1365424394607544,0.0970282778143882,293.1829528808594,297.1499938964844,293.1499938964844,0.1837215721607208,-3925.05126953125,304.1527709960937,0.8508514761924744,0.2621954083442688,0.2498039454221725,293.3383178710937,297.1499938964844,293.1499938964844,0.002337748883292,-886.94140625,294.31658935546875,0.4798318743705749,0.050000000745058,0.2331276983022689,291.1613464355469,291.1499938964844,268.9275207519531,267.10595703125,283.8736267089844,293.5538330078125,291.1612548828125,1.0,0.2245298027992248,0.8276636600494385,0.8276636600494385,1.0,1.0,-0.8109875321388245,0.3188560605049133,0.4921315014362335,0.1933217793703079,0.0,0.0,0.25680673122406,25.44239044189453,25.0,-0.9320070743560792,-5953.9365234375,99.86187744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,305.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1321310251951217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814987659454345,0.1815031319856643,-4.357279522082536e-06,0.0,0.0001340961898677,0.0,0.0,7.385748863220215,0.0,0.0,0.0,0.2834059596061706,4.0,0.0,1.0
398940,293.1439208984375,297.1499938964844,293.1499938964844,0.0141574386507272,-728.2719116210938,304.0616455078125,0.4798598885536194,0.050000000745058,0.0466697625815868,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4798598885536194,0.050000000745058,0.049145508557558,293.22735595703125,297.1499938964844,293.1499938964844,0.0812883824110031,-1510.3223876953125,304.1561279296875,0.686759889125824,0.1352505087852478,0.0960926339030265,293.1815490722656,297.1499938964844,293.1499938964844,0.1832460016012191,-3916.991455078125,304.1526184082031,0.850320041179657,0.261648416519165,0.2492808252573013,293.3360595703125,297.1499938964844,293.1499938964844,0.0022940684575587,-870.41162109375,294.2572631835937,0.4798598885536194,0.050000000745058,0.2331251353025436,291.1607666015625,291.1499938964844,268.9859924316406,267.1538391113281,283.89208984375,293.5366516113281,291.16064453125,1.0,0.2243274897336959,0.8278083801269531,0.8278083801269531,1.0,1.0,-0.8092324137687683,0.3179723024368286,0.4912601411342621,0.1932492852210998,0.0,0.0,0.2554154098033905,25.41555595397949,25.0,-0.8268374800682068,-5925.68017578125,99.47821807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1316026300191879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805134117603302,0.18051777780056,-4.355179953563493e-06,0.0,0.0001335599372396,0.0,0.0,7.339883804321289,0.0,0.0,0.0,0.2832232117652893,4.0,0.0,1.0
399000,293.1439208984375,297.1499938964844,293.1499938964844,0.0141574386507272,-728.2719116210938,304.0616455078125,0.4798598885536194,0.050000000745058,0.0466697625815868,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4798598885536194,0.050000000745058,0.049145508557558,293.22735595703125,297.1499938964844,293.1499938964844,0.0812883824110031,-1510.3223876953125,304.1561279296875,0.686759889125824,0.1352505087852478,0.0960926339030265,293.1815490722656,297.1499938964844,293.1499938964844,0.1832460016012191,-3916.991455078125,304.1526184082031,0.850320041179657,0.261648416519165,0.2492808252573013,293.3360595703125,297.1499938964844,293.1499938964844,0.0022940684575587,-870.41162109375,294.2572631835937,0.4798598885536194,0.050000000745058,0.2331251353025436,291.1607666015625,291.1499938964844,268.9859924316406,267.1538391113281,283.89208984375,293.5366516113281,291.16064453125,1.0,0.2243274897336959,0.8278083801269531,0.8278083801269531,1.0,1.0,-0.8092324137687683,0.3179723024368286,0.4912601411342621,0.1932492852210998,0.0,0.0,0.2554154098033905,25.41555595397949,25.0,-0.8268374800682068,-5925.68017578125,99.47821807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1316026300191879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805134117603302,0.18051777780056,-4.355179953563493e-06,0.0,0.0001335599372396,0.0,0.0,7.339883804321289,0.0,0.0,0.0,0.2832232117652893,4.0,0.0,1.0
399060,293.1414794921875,297.1499938964844,293.1499938964844,0.0141824539750814,-728.80712890625,304.0705261230469,0.4798985719680786,0.050000000745058,0.0466690510511398,294.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4798985719680786,0.050000000745058,0.0491447560489177,293.2230529785156,297.1499938964844,293.1499938964844,0.0804075971245765,-1497.7412109375,304.1555480957031,0.6847681999206543,0.1341598182916641,0.0952914804220199,293.18017578125,297.1499938964844,293.1499938964844,0.1827944219112396,-3909.3359375,304.1524963378906,0.849833071231842,0.2611284255981445,0.2487830966711044,293.3337707519531,297.1499938964844,293.1499938964844,0.0022509393747895,-854.0866088867188,294.1986694335937,0.4798985719680786,0.050000000745058,0.2331215739250183,291.16015625,291.1499938964844,269.0428161621094,267.20025634765625,283.9095764160156,293.51873779296875,291.1600341796875,1.0,0.2241391390562057,0.8279560208320618,0.8279560208320618,1.0,1.0,-0.8076674938201904,0.3171596527099609,0.4905078113079071,0.1932480633258819,0.0,0.0,0.2541022598743438,25.38605499267578,25.0,-0.8487436175346375,-5899.49609375,99.12931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1311217099428177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795854717493057,0.1795898228883743,-4.35320362157654e-06,0.0,0.0001330718805547,0.0,0.0,7.296761989593506,0.0,0.0,0.0,0.283051460981369,4.0,0.0,1.0
399120,293.1414794921875,297.1499938964844,293.1499938964844,0.0141824539750814,-728.80712890625,304.0705261230469,0.4798985719680786,0.050000000745058,0.0466690510511398,294.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4798985719680786,0.050000000745058,0.0491447560489177,293.2230529785156,297.1499938964844,293.1499938964844,0.0804075971245765,-1497.7412109375,304.1555480957031,0.6847681999206543,0.1341598182916641,0.0952914804220199,293.18017578125,297.1499938964844,293.1499938964844,0.1827944219112396,-3909.3359375,304.1524963378906,0.849833071231842,0.2611284255981445,0.2487830966711044,293.3337707519531,297.1499938964844,293.1499938964844,0.0022509393747895,-854.0866088867188,294.1986694335937,0.4798985719680786,0.050000000745058,0.2331215739250183,291.16015625,291.1499938964844,269.0428161621094,267.20025634765625,283.9095764160156,293.51873779296875,291.1600341796875,1.0,0.2241391390562057,0.8279560208320618,0.8279560208320618,1.0,1.0,-0.8076674938201904,0.3171596527099609,0.4905078113079071,0.1932480633258819,0.0,0.0,0.2541022598743438,25.38605499267578,25.0,-0.8487436175346375,-5899.49609375,99.12931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1311217099428177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795854717493057,0.1795898228883743,-4.35320362157654e-06,0.0,0.0001330718805547,0.0,0.0,7.296761989593506,0.0,0.0,0.0,0.283051460981369,4.0,0.0,1.0
399180,293.1390380859375,297.1499938964844,293.1499938964844,0.0142097966745495,-729.3904418945312,304.0802307128906,0.4799501895904541,0.050000000745058,0.0466680936515331,294.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4799501895904541,0.050000000745058,0.0491437502205371,293.2181396484375,297.1499938964844,293.1499938964844,0.0797011107206344,-1487.684814453125,304.1548767089844,0.683197557926178,0.1333060264587402,0.0946510732173919,293.1788330078125,297.1499938964844,293.1499938964844,0.1823683232069015,-3902.112060546875,304.1523742675781,0.8493943810462952,0.2606360912322998,0.2483112961053848,293.3314819335937,297.1499938964844,293.1499938964844,0.0022084035445004,-837.98486328125,294.1407775878906,0.4799501895904541,0.050000000745058,0.233116790652275,291.1594543457031,291.1499938964844,269.09783935546875,267.2450256347656,283.926025390625,293.4999694824219,291.15936279296875,1.0,0.223966896533966,0.8281037211418152,0.8281037211418152,1.0,1.0,-0.8063245415687561,0.3164271414279938,0.4898974001407623,0.1933362931013107,0.0,0.0,0.2528862655162811,25.35335922241211,25.0,-0.9591711163520812,-5875.646484375,98.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,305.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.1306831091642379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787258982658386,0.1787302494049072,-4.351365987531608e-06,0.0,0.0001326267374679,0.0,0.0,7.256867408752441,0.0,0.0,0.0,0.282892495393753,4.0,0.0,1.0
399240,293.1390380859375,297.1499938964844,293.1499938964844,0.0142097966745495,-729.3904418945312,304.0802307128906,0.4799501895904541,0.050000000745058,0.0466680936515331,294.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4799501895904541,0.050000000745058,0.0491437502205371,293.2181396484375,297.1499938964844,293.1499938964844,0.0797011107206344,-1487.684814453125,304.1548767089844,0.683197557926178,0.1333060264587402,0.0946510732173919,293.1788330078125,297.1499938964844,293.1499938964844,0.1823683232069015,-3902.112060546875,304.1523742675781,0.8493943810462952,0.2606360912322998,0.2483112961053848,293.3314819335937,297.1499938964844,293.1499938964844,0.0022084035445004,-837.98486328125,294.1407775878906,0.4799501895904541,0.050000000745058,0.233116790652275,291.1594543457031,291.1499938964844,269.09783935546875,267.2450256347656,283.926025390625,293.4999694824219,291.15936279296875,1.0,0.223966896533966,0.8281037211418152,0.8281037211418152,1.0,1.0,-0.8063245415687561,0.3164271414279938,0.4898974001407623,0.1933362931013107,0.0,0.0,0.2528862655162811,25.35335922241211,25.0,-0.9591711163520812,-5875.646484375,98.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,305.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.1306831091642379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787258982658386,0.1787302494049072,-4.351365987531608e-06,0.0,0.0001326267374679,0.0,0.0,7.256867408752441,0.0,0.0,0.0,0.282892495393753,4.0,0.0,1.0
399300,293.1378173828125,297.1499938964844,293.1499938964844,0.0142243737354874,-729.700927734375,304.0854187011719,0.4799812734127044,0.050000000745058,0.0466675199568271,294.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4799812734127044,0.050000000745058,0.0491431429982185,293.2154235839844,297.1499938964844,293.1499938964844,0.0794216468930244,-1483.7208251953125,304.1545104980469,0.6825913786888123,0.1329782754182815,0.0943985730409622,293.1781616210937,297.1499938964844,293.1499938964844,0.1821650862693786,-3898.666748046875,304.1523132324219,0.8491940498352051,0.2604004442691803,0.2480852603912353,293.3303527832031,297.1499938964844,293.1499938964844,0.0021873656660318,-830.02099609375,294.11212158203125,0.4799812734127044,0.050000000745058,0.2331139147281646,291.1590881347656,291.1499938964844,269.1246032714844,267.2667236328125,283.9338684082031,293.4903259277344,291.1589660644531,1.0,0.2238875329494476,0.8281775116920471,0.8281775116920471,1.0,1.0,-0.8057453036308289,0.3160938620567322,0.489651471376419,0.1934182941913604,0.0,0.0,0.2523208558559418,25.335737228393555,25.0,-1.0283585786819458,-5864.673828125,98.68258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,305.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1304783523082733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783258318901062,0.1783301830291748,-4.350506969785784e-06,0.0,0.0001324189361184,0.0,0.0,7.2383131980896,0.0,0.0,0.0,0.2828185260295868,4.0,0.0,1.0
