time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399360,293.1366271972656,297.1499938964844,293.1499938964844,0.0142395300790667,-730.0232543945312,304.0907897949219,0.4800156950950622,0.050000000745058,0.0466668792068958,294.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.4800156950950622,0.050000000745058,0.0491424724459648,293.2125549316406,297.1499938964844,293.1499938964844,0.0791907161474227,-1480.455078125,304.15411376953125,0.6821033358573914,0.1327156275510788,0.0941904783248901,293.1775207519531,297.1499938964844,293.1499938964844,0.1819678843021392,-3895.32373046875,304.1522521972656,0.8490055203437805,0.2601713240146637,0.2478652745485305,293.3292236328125,297.1499938964844,293.1499938964844,0.0021664735395461,-822.1121826171875,294.0836486816406,0.4800156950950622,0.050000000745058,0.2331107258796692,291.15869140625,291.1499938964844,269.1508483886719,267.2879638671875,283.94146728515625,293.4804992675781,291.1585388183594,1.0,0.2238126248121261,0.8282513618469238,0.8282513618469238,1.0,1.0,-0.8052261471748352,0.3157818019390106,0.4894443452358246,0.1935254782438278,0.0,0.0,0.2517842948436737,25.31733703613281,25.0,-1.100097894668579,-5854.3125,98.5555648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,305.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1302821040153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779457926750183,0.1779501438140869,-4.349687969806837e-06,0.0,0.0001322197786066,0.0,0.0,7.220694541931152,0.0,0.0,0.0,0.2827482521533966,4.0,0.0,1.0
399420,293.1341857910156,297.1499938964844,293.1499938964844,0.0142715917900204,-730.7037353515625,304.1021728515625,0.4800949394702911,0.050000000745058,0.0466654077172279,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4800949394702911,0.050000000745058,0.0491409227252006,293.206298828125,297.1499938964844,293.1499938964844,0.0788862630724906,-1476.1839599609375,304.1532592773437,0.6815105080604553,0.132400169968605,0.0939180105924606,293.1762390136719,297.1499938964844,293.1499938964844,0.1815918385982513,-3888.94970703125,304.1521301269531,0.8486647009849548,0.2597326040267944,0.2474436908960342,293.3269348144531,297.1499938964844,293.1499938964844,0.0021251391153782,-806.4650268554688,294.0272216796875,0.4800949394702911,0.050000000745058,0.2331033796072006,291.15777587890625,291.1499938964844,269.2016296386719,267.3289489746094,283.9559936523437,293.4604797363281,291.1576538085937,1.0,0.22367724776268,0.8283990025520325,0.8283990025520325,1.0,1.0,-0.8043807148933411,0.3152275681495666,0.4891531467437744,0.1938167214393615,0.0,0.0,0.2508067190647125,25.278135299682617,25.0,-1.2532445192337036,-5835.51513671875,98.33628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,305.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1299150735139846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772512942552566,0.1772556453943252,-4.34818139183335e-06,0.0,0.0001318472786806,0.0,0.0,7.188511371612549,0.0,0.0,0.0,0.2826197445392608,4.0,0.0,1.0
399480,293.1341857910156,297.1499938964844,293.1499938964844,0.0142715917900204,-730.7037353515625,304.1021728515625,0.4800949394702911,0.050000000745058,0.0466654077172279,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4800949394702911,0.050000000745058,0.0491409227252006,293.206298828125,297.1499938964844,293.1499938964844,0.0788862630724906,-1476.1839599609375,304.1532592773437,0.6815105080604553,0.132400169968605,0.0939180105924606,293.1762390136719,297.1499938964844,293.1499938964844,0.1815918385982513,-3888.94970703125,304.1521301269531,0.8486647009849548,0.2597326040267944,0.2474436908960342,293.3269348144531,297.1499938964844,293.1499938964844,0.0021251391153782,-806.4650268554688,294.0272216796875,0.4800949394702911,0.050000000745058,0.2331033796072006,291.15777587890625,291.1499938964844,269.2016296386719,267.3289489746094,283.9559936523437,293.4604797363281,291.1576538085937,1.0,0.22367724776268,0.8283990025520325,0.8283990025520325,1.0,1.0,-0.8043807148933411,0.3152275681495666,0.4891531467437744,0.1938167214393615,0.0,0.0,0.2508067190647125,25.278135299682617,25.0,-1.2532445192337036,-5835.51513671875,98.33628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,305.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1299150735139846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772512942552566,0.1772556453943252,-4.34818139183335e-06,0.0,0.0001318472786806,0.0,0.0,7.188511371612549,0.0,0.0,0.0,0.2826197445392608,4.0,0.0,1.0
399540,293.1317749023437,297.1499938964844,293.1499938964844,0.0143060237169265,-731.4326171875,304.1143493652344,0.4801874756813049,0.050000000745058,0.04666368663311,294.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4801874756813049,0.050000000745058,0.0491391085088253,293.19940185546875,297.1499938964844,293.1499938964844,0.0788026973605156,-1475.07861328125,304.1523132324219,0.6814546585083008,0.1323750019073486,0.0938467234373092,293.1750183105469,297.1499938964844,293.1499938964844,0.1812399923801422,-3882.987548828125,304.1520080566406,0.8483708500862122,0.2593194842338562,0.2470461875200271,293.3246459960937,297.1499938964844,293.1499938964844,0.0020844109822064,-791.048095703125,293.97149658203125,0.4801874756813049,0.050000000745058,0.2330947816371917,291.15679931640625,291.1499938964844,269.25,267.3677673339844,283.96954345703125,293.44024658203125,291.1566162109375,1.0,0.223562479019165,0.8285466432571411,0.8285466432571411,1.0,1.0,-0.8038035035133362,0.3147746920585632,0.4890288114547729,0.1942045390605926,0.0,0.0,0.2499707639217376,25.235963821411133,25.0,-1.4136927127838137,-5819.38525390625,98.1656723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,305.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.1295825242996215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766529232263565,0.1766572743654251,-4.346864898252534e-06,0.0,0.0001315097906626,0.0,0.0,7.160783290863037,0.0,0.0,0.0,0.2825088500976562,4.0,0.0,1.0
399600,293.1317749023437,297.1499938964844,293.1499938964844,0.0143060237169265,-731.4326171875,304.1143493652344,0.4801874756813049,0.050000000745058,0.04666368663311,294.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4801874756813049,0.050000000745058,0.0491391085088253,293.19940185546875,297.1499938964844,293.1499938964844,0.0788026973605156,-1475.07861328125,304.1523132324219,0.6814546585083008,0.1323750019073486,0.0938467234373092,293.1750183105469,297.1499938964844,293.1499938964844,0.1812399923801422,-3882.987548828125,304.1520080566406,0.8483708500862122,0.2593194842338562,0.2470461875200271,293.3246459960937,297.1499938964844,293.1499938964844,0.0020844109822064,-791.048095703125,293.97149658203125,0.4801874756813049,0.050000000745058,0.2330947816371917,291.15679931640625,291.1499938964844,269.25,267.3677673339844,283.96954345703125,293.44024658203125,291.1566162109375,1.0,0.223562479019165,0.8285466432571411,0.8285466432571411,1.0,1.0,-0.8038035035133362,0.3147746920585632,0.4890288114547729,0.1942045390605926,0.0,0.0,0.2499707639217376,25.235963821411133,25.0,-1.4136927127838137,-5819.38525390625,98.1656723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,305.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.1295825242996215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766529232263565,0.1766572743654251,-4.346864898252534e-06,0.0,0.0001315097906626,0.0,0.0,7.160783290863037,0.0,0.0,0.0,0.2825088500976562,4.0,0.0,1.0
399660,293.1293640136719,297.1499938964844,293.1499938964844,0.014342744834721,-732.206787109375,304.1273193359375,0.4802927076816559,0.050000000745058,0.046661727130413,294.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4802927076816559,0.050000000745058,0.0491370446979999,293.1918640136719,297.1499938964844,293.1499938964844,0.0789473727345466,-1477.2415771484375,304.1513061523437,0.6819532513618469,0.1326532810926437,0.0939832925796508,293.1737976074219,297.1499938964844,293.1499938964844,0.1809108555316925,-3877.410888671875,304.1518859863281,0.8481219410896301,0.2589307427406311,0.2466717213392257,293.32232666015625,297.1499938964844,293.1499938964844,0.0020442933309823,-775.8619995117188,293.91650390625,0.4802927076816559,0.050000000745058,0.2330849915742874,291.1557006835937,291.1499938964844,269.29656982421875,267.4049987792969,283.982421875,293.4200439453125,291.155517578125,1.0,0.2234694957733154,0.8286924362182617,0.8286924362182617,1.0,1.0,-0.8035014271736145,0.3144259750843048,0.4890754520893097,0.1946907788515091,0.0,0.0,0.2492860704660415,25.19120407104492,25.0,-1.4969482421875,-5805.89697265625,98.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,305.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1292863637208938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761582493782043,0.1761625856161117,-4.345755314716371e-06,0.0,0.0001312092208536,0.0,0.0,7.137848377227783,0.0,0.0,0.0,0.2824168503284454,4.0,0.0,1.0
399720,293.1293640136719,297.1499938964844,293.1499938964844,0.014342744834721,-732.206787109375,304.1273193359375,0.4802927076816559,0.050000000745058,0.046661727130413,294.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4802927076816559,0.050000000745058,0.0491370446979999,293.1918640136719,297.1499938964844,293.1499938964844,0.0789473727345466,-1477.2415771484375,304.1513061523437,0.6819532513618469,0.1326532810926437,0.0939832925796508,293.1737976074219,297.1499938964844,293.1499938964844,0.1809108555316925,-3877.410888671875,304.1518859863281,0.8481219410896301,0.2589307427406311,0.2466717213392257,293.32232666015625,297.1499938964844,293.1499938964844,0.0020442933309823,-775.8619995117188,293.91650390625,0.4802927076816559,0.050000000745058,0.2330849915742874,291.1557006835937,291.1499938964844,269.29656982421875,267.4049987792969,283.982421875,293.4200439453125,291.155517578125,1.0,0.2234694957733154,0.8286924362182617,0.8286924362182617,1.0,1.0,-0.8035014271736145,0.3144259750843048,0.4890754520893097,0.1946907788515091,0.0,0.0,0.2492860704660415,25.19120407104492,25.0,-1.4969482421875,-5805.89697265625,98.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,305.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1292863637208938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761582493782043,0.1761625856161117,-4.345755314716371e-06,0.0,0.0001312092208536,0.0,0.0,7.137848377227783,0.0,0.0,0.0,0.2824168503284454,4.0,0.0,1.0
399780,293.1269836425781,297.1499938964844,293.1499938964844,0.0143816508352756,-733.0213012695312,304.1410827636719,0.480410486459732,0.050000000745058,0.0466595329344272,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.480410486459732,0.050000000745058,0.0491347350180149,293.1836853027344,297.1499938964844,293.1499938964844,0.079334832727909,-1482.88427734375,304.1502380371094,0.6830416917800903,0.1332511305809021,0.0943417996168136,293.1726379394531,297.1499938964844,293.1499938964844,0.1806019097566604,-3872.17529296875,304.1517639160156,0.8479164242744446,0.2585651874542236,0.2463190406560897,293.3200378417969,297.1499938964844,293.1499938964844,0.0020047591533511,-760.8944091796875,293.8623352050781,0.480410486459732,0.050000000745058,0.2330740392208099,291.15460205078125,291.1499938964844,269.3420715332031,267.4412536621094,283.9947509765625,293.39990234375,291.1544494628906,1.0,0.2233995050191879,0.8288382291793823,0.8288382291793823,1.0,1.0,-0.8034898638725281,0.3141965568065643,0.4892933368682861,0.1952587515115738,0.0,0.0,0.2487443834543228,25.143712997436523,25.0,-1.5252511501312256,-5794.94482421875,97.97818756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,305.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1290293633937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175763338804245,0.1757676899433136,-4.344854005466914e-06,0.0,0.000130948392325,0.0,0.0,7.119528770446777,0.0,0.0,0.0,0.2823431491851806,4.0,0.0,1.0
399840,293.1269836425781,297.1499938964844,293.1499938964844,0.0143816508352756,-733.0213012695312,304.1410827636719,0.480410486459732,0.050000000745058,0.0466595329344272,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.480410486459732,0.050000000745058,0.0491347350180149,293.1836853027344,297.1499938964844,293.1499938964844,0.079334832727909,-1482.88427734375,304.1502380371094,0.6830416917800903,0.1332511305809021,0.0943417996168136,293.1726379394531,297.1499938964844,293.1499938964844,0.1806019097566604,-3872.17529296875,304.1517639160156,0.8479164242744446,0.2585651874542236,0.2463190406560897,293.3200378417969,297.1499938964844,293.1499938964844,0.0020047591533511,-760.8944091796875,293.8623352050781,0.480410486459732,0.050000000745058,0.2330740392208099,291.15460205078125,291.1499938964844,269.3420715332031,267.4412536621094,283.9947509765625,293.39990234375,291.1544494628906,1.0,0.2233995050191879,0.8288382291793823,0.8288382291793823,1.0,1.0,-0.8034898638725281,0.3141965568065643,0.4892933368682861,0.1952587515115738,0.0,0.0,0.2487443834543228,25.143712997436523,25.0,-1.5252511501312256,-5794.94482421875,97.97818756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,305.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1290293633937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175763338804245,0.1757676899433136,-4.344854005466914e-06,0.0,0.000130948392325,0.0,0.0,7.119528770446777,0.0,0.0,0.0,0.2823431491851806,4.0,0.0,1.0
399900,293.12579345703125,297.1499938964844,293.1499938964844,0.0144557058811187,-734.5425415039062,304.148193359375,0.4804804027080536,0.050000000745058,0.0466602072119712,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4804730415344238,0.050000000745058,0.0491335093975067,293.1794128417969,297.1499938964844,293.1499938964844,0.0796201527118682,-1487.0198974609375,304.149658203125,0.6838057041168213,0.1336651742458343,0.0946045815944671,293.17205810546875,297.1499938964844,293.1499938964844,0.1804556846618652,-3869.69775390625,304.1517333984375,0.8478286862373352,0.2583914697170257,0.2461511790752411,293.3188781738281,297.1499938964844,293.1499938964844,0.0019852437544614,-753.5057983398438,293.8355407714844,0.4804730415344238,0.050000000745058,0.2330682128667831,291.154052734375,291.1499938964844,269.3643798828125,267.458984375,284.0006103515625,293.3900146484375,291.15386962890625,1.0,0.2233738154172897,0.8289111256599426,0.8289111256599426,1.0,1.0,-0.8035961389541626,0.3141339123249054,0.4894622266292572,0.1955596804618835,0.0,0.0,0.2485330551862716,25.119213104248047,25.0,-1.5698637962341309,-5790.455078125,97.96540832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,305.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.1289172917604446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756051629781723,0.1756095141172409,-4.3444829316285904e-06,0.0,0.0001308346545556,0.0,0.0,7.11217737197876,0.0,0.0,0.0,0.2823134958744049,4.0,0.0,1.0
399960,293.1246337890625,297.1499938964844,293.1499938964844,0.0144907915964722,-735.9807739257812,304.1496887207031,0.481208473443985,0.0504200048744678,0.0468192175030708,294.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4805609285831451,0.050000000745058,0.0491317845880985,293.17510986328125,297.1499938964844,293.1499938964844,0.079954944550991,-1491.8670654296875,304.1491394042969,0.6847198605537415,0.1341397017240524,0.0949122384190559,293.1715087890625,297.1499938964844,293.1499938964844,0.1803145110607147,-3867.30712890625,304.15167236328125,0.8477856516838074,0.2582230567932129,0.2459879666566848,293.3177185058594,297.1499938964844,293.1499938964844,0.0019658415112644,-746.160888671875,293.8089294433594,0.4805609285831451,0.050000000745058,0.2330600321292877,291.1534423828125,291.1499938964844,269.3863830566406,267.4764709472656,284.0062561035156,293.3805236816406,291.1532592773437,1.0,0.2233569920063018,0.8289818167686462,0.8289818167686462,1.0,1.0,-0.8039482235908508,0.314181238412857,0.4897669553756714,0.1959078311920166,0.0,0.0,0.2483635544776916,25.08467102050781,25.0,-1.7588268518447876,-5787.07275390625,97.98690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.1288160383701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754735708236694,0.1754779070615768,-4.344161879998865e-06,0.0,0.0001307319034822,0.0,0.0,7.106044769287109,0.0,0.0,0.0,0.2822886109352112,4.0,0.0,1.0
400020,293.1233825683594,297.1499938964844,293.1499938964844,0.0149570293724536,-749.038818359375,304.1490173339844,0.4846411943435669,0.0513228252530097,0.0476456955075264,294.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4807966947555542,0.050000000745058,0.0491271540522575,293.1665344238281,297.1499938964844,293.1499938964844,0.0807569995522499,-1503.4791259765625,304.1480712890625,0.6869221925735474,0.1352424174547195,0.0956417471170425,293.17041015625,297.1499938964844,293.1499938964844,0.1800607293844223,-3863.03515625,304.1515197753906,0.8478087782859802,0.257902055978775,0.2456753998994827,293.3154296875,297.1499938964844,293.1499938964844,0.0019275008235126,-731.6724853515625,293.7554626464844,0.4807966947555542,0.050000000745058,0.2330380827188491,291.1513061523437,291.1499938964844,269.429443359375,267.5106201171875,284.01812744140625,293.365234375,291.1509094238281,1.0,0.2233609110116958,0.8291231989860535,0.8291231989860535,1.0,1.0,-0.8054086565971375,0.314610093832016,0.4907985627651214,0.1967614889144897,0.0,0.0,0.2483157813549041,24.993877410888672,25.0,-3.11218810081482,-5784.4599609375,98.14786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,305.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.128655195236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753622144460678,0.1753665506839752,-4.343736691225786e-06,0.0,0.0001305686746491,0.0,0.0,7.100611686706543,0.0,0.0,0.0,0.282265305519104,4.0,0.0,1.0
400080,293.1233825683594,297.1499938964844,293.1499938964844,0.0149570293724536,-749.038818359375,304.1490173339844,0.4846411943435669,0.0513228252530097,0.0476456955075264,294.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4807966947555542,0.050000000745058,0.0491271540522575,293.1665344238281,297.1499938964844,293.1499938964844,0.0807569995522499,-1503.4791259765625,304.1480712890625,0.6869221925735474,0.1352424174547195,0.0956417471170425,293.17041015625,297.1499938964844,293.1499938964844,0.1800607293844223,-3863.03515625,304.1515197753906,0.8478087782859802,0.257902055978775,0.2456753998994827,293.3154296875,297.1499938964844,293.1499938964844,0.0019275008235126,-731.6724853515625,293.7554626464844,0.4807966947555542,0.050000000745058,0.2330380827188491,291.1513061523437,291.1499938964844,269.429443359375,267.5106201171875,284.01812744140625,293.365234375,291.1509094238281,1.0,0.2233609110116958,0.8291231989860535,0.8291231989860535,1.0,1.0,-0.8054086565971375,0.314610093832016,0.4907985627651214,0.1967614889144897,0.0,0.0,0.2483157813549041,24.993877410888672,25.0,-3.11218810081482,-5784.4599609375,98.14786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,305.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.128655195236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753622144460678,0.1753665506839752,-4.343736691225786e-06,0.0,0.0001305686746491,0.0,0.0,7.100611686706543,0.0,0.0,0.0,0.282265305519104,4.0,0.0,1.0
400140,293.1227111816406,297.1499938964844,293.1499938964844,0.015382245182991,-760.6487426757812,304.1486511230469,0.4875505864620209,0.0521283894777298,0.0483774095773696,294.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4809968173503876,0.050000000745058,0.0491232238709926,293.1579284667969,297.1499938964844,293.1499938964844,0.0817254409193992,-1517.4954833984375,304.1471252441406,0.6894586682319641,0.1365709900856018,0.096524454653263,293.1693420410156,297.1499938964844,293.1499938964844,0.1798241287469864,-3859.04833984375,304.15142822265625,0.8477990627288818,0.2576011121273041,0.2453830689191818,293.31317138671875,297.1499938964844,293.1499938964844,0.001889587030746,-717.339599609375,293.7026062011719,0.4809968173503876,0.050000000745058,0.2330194264650344,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0301818847656,293.3523254394531,291.1488952636719,1.0,0.2234002202749252,0.8292645215988159,0.8292645215988159,1.0,1.0,-0.8069683313369751,0.3151005506515503,0.4918678104877472,0.1975937932729721,0.0,0.0,0.2485918849706649,24.92100143432617,25.0,-2.5994532108306885,-5785.904296875,98.35298919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,305.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1285640746355056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175507366657257,0.1755117028951645,-4.343808996054577e-06,0.0,0.0001304761972278,0.0,0.0,7.106926918029785,0.0,0.0,0.0,0.2822871804237366,4.0,0.0,1.0
400200,293.1227111816406,297.1499938964844,293.1499938964844,0.015382245182991,-760.6487426757812,304.1486511230469,0.4875505864620209,0.0521283894777298,0.0483774095773696,294.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4809968173503876,0.050000000745058,0.0491232238709926,293.1579284667969,297.1499938964844,293.1499938964844,0.0817254409193992,-1517.4954833984375,304.1471252441406,0.6894586682319641,0.1365709900856018,0.096524454653263,293.1693420410156,297.1499938964844,293.1499938964844,0.1798241287469864,-3859.04833984375,304.15142822265625,0.8477990627288818,0.2576011121273041,0.2453830689191818,293.31317138671875,297.1499938964844,293.1499938964844,0.001889587030746,-717.339599609375,293.7026062011719,0.4809968173503876,0.050000000745058,0.2330194264650344,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0301818847656,293.3523254394531,291.1488952636719,1.0,0.2234002202749252,0.8292645215988159,0.8292645215988159,1.0,1.0,-0.8069683313369751,0.3151005506515503,0.4918678104877472,0.1975937932729721,0.0,0.0,0.2485918849706649,24.92100143432617,25.0,-2.5994532108306885,-5785.904296875,98.35298919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,305.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1285640746355056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175507366657257,0.1755117028951645,-4.343808996054577e-06,0.0,0.0001304761972278,0.0,0.0,7.106926918029785,0.0,0.0,0.0,0.2822871804237366,4.0,0.0,1.0
400260,293.1222229003906,297.1499938964844,293.1499938964844,0.015804473310709,-771.9064331054688,304.1484069824219,0.4903015196323395,0.0529235638678073,0.0490894354879856,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4811836779117584,0.050000000745058,0.0491195507347583,293.149169921875,297.1499938964844,293.1499938964844,0.0828742161393165,-1534.123291015625,304.14617919921875,0.6924010515213013,0.1381501704454422,0.0975795835256576,293.1683044433594,297.1499938964844,293.1499938964844,0.1795897334814071,-3855.075439453125,304.1513366699219,0.847787618637085,0.2573173940181732,0.2451077699661255,293.3109741210937,297.1499938964844,293.1499938964844,0.0018521746387705,-703.171142578125,293.651123046875,0.4811836779117584,0.050000000745058,0.2330020070075988,291.1478881835937,291.1499938964844,269.511474609375,267.5753173828125,284.0416259765625,293.3404235839844,291.147705078125,1.0,0.2234710305929184,0.829387903213501,0.829387903213501,1.0,1.0,-0.8087335228919983,0.3156923055648803,0.4930412173271179,0.198441281914711,0.0,0.0,0.2489653378725052,24.85642433166504,25.0,-1.856035590171814,-5789.08056640625,98.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,305.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.1285514384508133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757424473762512,0.1757467985153198,-4.34419553130283e-06,0.0,0.0001304633624386,0.0,0.0,7.117587089538574,0.0,0.0,0.0,0.2823280692100525,4.0,0.0,1.0
400320,293.1222229003906,297.1499938964844,293.1499938964844,0.015804473310709,-771.9064331054688,304.1484069824219,0.4903015196323395,0.0529235638678073,0.0490894354879856,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4811836779117584,0.050000000745058,0.0491195507347583,293.149169921875,297.1499938964844,293.1499938964844,0.0828742161393165,-1534.123291015625,304.14617919921875,0.6924010515213013,0.1381501704454422,0.0975795835256576,293.1683044433594,297.1499938964844,293.1499938964844,0.1795897334814071,-3855.075439453125,304.1513366699219,0.847787618637085,0.2573173940181732,0.2451077699661255,293.3109741210937,297.1499938964844,293.1499938964844,0.0018521746387705,-703.171142578125,293.651123046875,0.4811836779117584,0.050000000745058,0.2330020070075988,291.1478881835937,291.1499938964844,269.511474609375,267.5753173828125,284.0416259765625,293.3404235839844,291.147705078125,1.0,0.2234710305929184,0.829387903213501,0.829387903213501,1.0,1.0,-0.8087335228919983,0.3156923055648803,0.4930412173271179,0.198441281914711,0.0,0.0,0.2489653378725052,24.85642433166504,25.0,-1.856035590171814,-5789.08056640625,98.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,305.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.1285514384508133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757424473762512,0.1757467985153198,-4.34419553130283e-06,0.0,0.0001304633624386,0.0,0.0,7.117587089538574,0.0,0.0,0.0,0.2823280692100525,4.0,0.0,1.0
400380,293.12176513671875,297.1499938964844,293.1499938964844,0.0162354856729507,-783.1463623046875,304.1482238769531,0.4929969310760498,0.0537185929715633,0.049800481647253,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4813635349273681,0.050000000745058,0.0491160154342651,293.1402893066406,297.1499938964844,293.1499938964844,0.084206186234951,-1553.424560546875,304.1452331542969,0.6957428455352783,0.1399732083082199,0.0988056063652038,293.1673583984375,297.1499938964844,293.1499938964844,0.1793677508831024,-3851.310302734375,304.1512756347656,0.8477827906608582,0.2570501267910003,0.2448480278253555,293.308837890625,297.1499938964844,293.1499938964844,0.0018151949625462,-689.1619262695312,293.6003723144531,0.4813635349273681,0.050000000745058,0.2329852283000946,291.14678955078125,291.1499938964844,269.55029296875,267.6058044433594,284.0522766113281,293.3294982910156,291.1466369628906,1.0,0.2235704213380813,0.829511284828186,0.829511284828186,1.0,1.0,-0.810722291469574,0.3163999915122986,0.494322270154953,0.1992952078580856,0.0,0.0,0.2494691312313079,24.79695510864257,25.0,-1.5734314918518066,-5794.07763671875,98.91868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,305.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1286152303218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760578751564026,0.1760622262954712,-4.34474941357621e-06,0.0,0.0001305281184613,0.0,0.0,7.131951332092285,0.0,0.0,0.0,0.2823839485645294,4.0,0.0,1.0
400440,293.12176513671875,297.1499938964844,293.1499938964844,0.0162354856729507,-783.1463623046875,304.1482238769531,0.4929969310760498,0.0537185929715633,0.049800481647253,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4813635349273681,0.050000000745058,0.0491160154342651,293.1402893066406,297.1499938964844,293.1499938964844,0.084206186234951,-1553.424560546875,304.1452331542969,0.6957428455352783,0.1399732083082199,0.0988056063652038,293.1673583984375,297.1499938964844,293.1499938964844,0.1793677508831024,-3851.310302734375,304.1512756347656,0.8477827906608582,0.2570501267910003,0.2448480278253555,293.308837890625,297.1499938964844,293.1499938964844,0.0018151949625462,-689.1619262695312,293.6003723144531,0.4813635349273681,0.050000000745058,0.2329852283000946,291.14678955078125,291.1499938964844,269.55029296875,267.6058044433594,284.0522766113281,293.3294982910156,291.1466369628906,1.0,0.2235704213380813,0.829511284828186,0.829511284828186,1.0,1.0,-0.810722291469574,0.3163999915122986,0.494322270154953,0.1992952078580856,0.0,0.0,0.2494691312313079,24.79695510864257,25.0,-1.5734314918518066,-5794.07763671875,98.91868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,305.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1286152303218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760578751564026,0.1760622262954712,-4.34474941357621e-06,0.0,0.0001305281184613,0.0,0.0,7.131951332092285,0.0,0.0,0.0,0.2823839485645294,4.0,0.0,1.0
400500,293.1215515136719,297.1499938964844,293.1499938964844,0.016455341130495,-788.7867431640625,304.14813232421875,0.494337260723114,0.0541186295449733,0.050157219171524,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.481452465057373,0.050000000745058,0.0491142682731151,293.1357421875,297.1499938964844,293.1499938964844,0.0849472284317016,-1564.174072265625,304.1447448730469,0.6975759863853455,0.1409920006990432,0.0994886010885238,293.1668701171875,297.1499938964844,293.1499938964844,0.1792630553245544,-3849.53515625,304.1512145996094,0.8477866053581238,0.2569248676300049,0.2447251230478286,293.3077697753906,297.1499938964844,293.1499938964844,0.0017968903994187,-682.2269287109375,293.57525634765625,0.481452465057373,0.050000000745058,0.2329769283533096,291.146240234375,291.1499938964844,269.5691223144531,267.6205139160156,284.0570678710937,293.32421875,291.1460876464844,1.0,0.2236307114362716,0.8295730352401733,0.8295730352401733,1.0,1.0,-0.8118105530738831,0.3168033957481384,0.4950071573257446,0.1997228562831878,0.0,0.0,0.2497759163379669,24.768373489379883,25.0,-1.542372465133667,-5797.47412109375,99.09331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,305.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.128676176071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762527078390121,0.1762570440769195,-4.345097750046989e-06,0.0,0.000130589964101,0.0,0.0,7.1408371925354,0.0,0.0,0.0,0.2824185788631439,4.0,0.0,1.0
400560,293.121337890625,297.1499938964844,293.1499938964844,0.0166796203702688,-794.4788818359375,304.1480712890625,0.4956856667995453,0.0545233562588691,0.0505170412361621,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4815430641174316,0.050000000745058,0.0491124838590621,293.13104248046875,297.1499938964844,293.1499938964844,0.0857468321919441,-1575.782958984375,304.1442565917969,0.6995370984077454,0.1420933902263641,0.1002260893583297,293.1663818359375,297.1499938964844,293.1499938964844,0.1791647374629974,-3847.87109375,304.15118408203125,0.8478001952171326,0.2568072974681854,0.2446085810661316,293.30670166015625,297.1499938964844,293.1499938964844,0.0017787176184356,-675.3426513671875,293.5502624511719,0.4815430641174316,0.050000000745058,0.2329684793949127,291.1456604003906,291.1499938964844,269.5875549316406,267.6349182128906,284.0613708496094,293.3188171386719,291.1454772949219,1.0,0.2236979007720947,0.8296285271644592,0.8296285271644592,1.0,1.0,-0.8129754066467285,0.3172462880611419,0.4957290887832641,0.200152188539505,0.0,0.0,0.2501234710216522,24.739521026611328,25.0,-1.6320552825927734,-5801.564453125,99.28288269042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,305.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15625,18000.0,0.0,0.0,0.128755435347557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764731258153915,0.1764774620532989,-4.345494744484313e-06,0.0,0.0001306703925365,0.0,0.0,7.150897979736328,0.0,0.0,0.0,0.2824578285217285,4.0,0.0,1.0
400620,293.120849609375,297.1499938964844,293.1499938964844,0.0171437971293926,-806.0706787109375,304.14794921875,0.4984210431575775,0.0553449504077434,0.0512487366795539,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4817276000976562,0.050000000745058,0.0491088554263114,293.1215515136719,297.1499938964844,293.1499938964844,0.0875160619616508,-1601.496826171875,304.1432189941406,0.7038121819496155,0.1444992572069168,0.101857952773571,293.1653747558594,297.1499938964844,293.1499938964844,0.1789913922548294,-3844.949462890625,304.15106201171875,0.8478567004203796,0.2565935850143432,0.2443968206644058,293.3045959472656,297.1499938964844,293.1499938964844,0.0017428353894501,-661.7551879882812,293.50067138671875,0.4817276000976562,0.050000000745058,0.2329512685537338,291.1442565917969,291.1499938964844,269.6231384277344,267.6626281738281,284.0688171386719,293.30841064453125,291.1440124511719,1.0,0.2238537371158599,0.829739511013031,0.829739511013031,1.0,1.0,-0.8155328631401062,0.3182530105113983,0.4972798526287079,0.2010109275579452,0.0,0.0,0.2509852051734924,24.68171501159668,25.0,-1.9605551958084104,-5812.20068359375,99.70771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321105957031,305.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.128971129655838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770185977220535,0.1770229488611221,-4.346472451288719e-06,0.0,0.0001308893115492,0.0,0.0,7.175804138183594,0.0,0.0,0.0,0.2825550138950348,4.0,0.0,1.0
400680,293.120849609375,297.1499938964844,293.1499938964844,0.0171437971293926,-806.0706787109375,304.14794921875,0.4984210431575775,0.0553449504077434,0.0512487366795539,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4817276000976562,0.050000000745058,0.0491088554263114,293.1215515136719,297.1499938964844,293.1499938964844,0.0875160619616508,-1601.496826171875,304.1432189941406,0.7038121819496155,0.1444992572069168,0.101857952773571,293.1653747558594,297.1499938964844,293.1499938964844,0.1789913922548294,-3844.949462890625,304.15106201171875,0.8478567004203796,0.2565935850143432,0.2443968206644058,293.3045959472656,297.1499938964844,293.1499938964844,0.0017428353894501,-661.7551879882812,293.50067138671875,0.4817276000976562,0.050000000745058,0.2329512685537338,291.1442565917969,291.1499938964844,269.6231384277344,267.6626281738281,284.0688171386719,293.30841064453125,291.1440124511719,1.0,0.2238537371158599,0.829739511013031,0.829739511013031,1.0,1.0,-0.8155328631401062,0.3182530105113983,0.4972798526287079,0.2010109275579452,0.0,0.0,0.2509852051734924,24.68171501159668,25.0,-1.9605551958084104,-5812.20068359375,99.70771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321105957031,305.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.128971129655838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770185977220535,0.1770229488611221,-4.346472451288719e-06,0.0,0.0001308893115492,0.0,0.0,7.175804138183594,0.0,0.0,0.0,0.2825550138950348,4.0,0.0,1.0
400740,293.1203308105469,297.1499938964844,293.1499938964844,0.017627889290452,-817.8941040039062,304.1478271484375,0.5012041926383972,0.0561874918639659,0.0519955419003963,294.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4819077253341675,0.050000000745058,0.0491053126752376,293.1122741699219,297.1499938964844,293.1499938964844,0.0894491448998451,-1629.6104736328125,304.14227294921875,0.7083868980407715,0.1471089422702789,0.1036427468061447,293.1643981933594,297.1499938964844,293.1499938964844,0.1788386404514312,-3842.376953125,304.1509704589844,0.8479340076446533,0.2564065456390381,0.2442097514867782,293.3024597167969,297.1499938964844,293.1499938964844,0.001707597868517,-648.4076538085938,293.451904296875,0.4819077253341675,0.050000000745058,0.2329344600439071,291.1429138183594,291.1499938964844,269.6570129394531,267.6888427734375,284.0770874023437,293.302490234375,291.1427917480469,1.0,0.2240365296602249,0.8298504948616028,0.8298504948616028,1.0,1.0,-0.8183223009109497,0.3193950951099396,0.4989271759986877,0.2018409073352813,0.0,0.0,0.2520310580730438,24.62714958190918,25.0,-1.5642845630645752,-5825.44677734375,100.18437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,305.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1292636692523956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777058839797973,0.1777102351188659,-4.347744379629148e-06,0.0,0.0001311861851718,0.0,0.0,7.207280158996582,0.0,0.0,0.0,0.2826780080795288,4.0,0.0,1.0
400800,293.1203308105469,297.1499938964844,293.1499938964844,0.017627889290452,-817.8941040039062,304.1478271484375,0.5012041926383972,0.0561874918639659,0.0519955419003963,294.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4819077253341675,0.050000000745058,0.0491053126752376,293.1122741699219,297.1499938964844,293.1499938964844,0.0894491448998451,-1629.6104736328125,304.14227294921875,0.7083868980407715,0.1471089422702789,0.1036427468061447,293.1643981933594,297.1499938964844,293.1499938964844,0.1788386404514312,-3842.376953125,304.1509704589844,0.8479340076446533,0.2564065456390381,0.2442097514867782,293.3024597167969,297.1499938964844,293.1499938964844,0.001707597868517,-648.4076538085938,293.451904296875,0.4819077253341675,0.050000000745058,0.2329344600439071,291.1429138183594,291.1499938964844,269.6570129394531,267.6888427734375,284.0770874023437,293.302490234375,291.1427917480469,1.0,0.2240365296602249,0.8298504948616028,0.8298504948616028,1.0,1.0,-0.8183223009109497,0.3193950951099396,0.4989271759986877,0.2018409073352813,0.0,0.0,0.2520310580730438,24.62714958190918,25.0,-1.5642845630645752,-5825.44677734375,100.18437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,305.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1292636692523956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777058839797973,0.1777102351188659,-4.347744379629148e-06,0.0,0.0001311861851718,0.0,0.0,7.207280158996582,0.0,0.0,0.0,0.2826780080795288,4.0,0.0,1.0
400860,293.1197204589844,297.1499938964844,293.1499938964844,0.0181437786668539,-830.2019653320312,304.1476745605469,0.5041109919548035,0.0570662319660186,0.0527762398123741,294.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4820854365825653,0.050000000745058,0.0491018146276474,293.103271484375,297.1499938964844,293.1499938964844,0.0915135741233825,-1659.6290283203125,304.14141845703125,0.7130641937255859,0.1498929262161255,0.1055543795228004,293.1633605957031,297.1499938964844,293.1499938964844,0.1787001490592956,-3840.032470703125,304.15087890625,0.848040759563446,0.2562502026557922,0.2440521270036697,293.30035400390625,297.1499938964844,293.1499938964844,0.0016726172761991,-635.1373291015625,293.4044189453125,0.4820854365825653,0.050000000745058,0.2329178750514984,291.1423645019531,291.1499938964844,269.6890869140625,267.71356201171875,284.08563232421875,293.3005065917969,291.1423034667969,1.0,0.2242443114519119,0.8299465775489807,0.8299465775489807,1.0,1.0,-0.8213403224945068,0.3206746876239776,0.5006656050682068,0.2026302069425583,0.0,0.0,0.2530896961688995,24.574583053588867,25.0,-0.8689099550247192,-5840.01171875,100.71101379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1296258568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784343272447586,0.1784386783838272,-4.349198661657283e-06,0.0,0.0001315537665504,0.0,0.0,7.240850925445557,0.0,0.0,0.0,0.2828103303909302,4.0,0.0,1.0
400920,293.1197204589844,297.1499938964844,293.1499938964844,0.0181437786668539,-830.2019653320312,304.1476745605469,0.5041109919548035,0.0570662319660186,0.0527762398123741,294.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4820854365825653,0.050000000745058,0.0491018146276474,293.103271484375,297.1499938964844,293.1499938964844,0.0915135741233825,-1659.6290283203125,304.14141845703125,0.7130641937255859,0.1498929262161255,0.1055543795228004,293.1633605957031,297.1499938964844,293.1499938964844,0.1787001490592956,-3840.032470703125,304.15087890625,0.848040759563446,0.2562502026557922,0.2440521270036697,293.30035400390625,297.1499938964844,293.1499938964844,0.0016726172761991,-635.1373291015625,293.4044189453125,0.4820854365825653,0.050000000745058,0.2329178750514984,291.1423645019531,291.1499938964844,269.6890869140625,267.71356201171875,284.08563232421875,293.3005065917969,291.1423034667969,1.0,0.2242443114519119,0.8299465775489807,0.8299465775489807,1.0,1.0,-0.8213403224945068,0.3206746876239776,0.5006656050682068,0.2026302069425583,0.0,0.0,0.2530896961688995,24.574583053588867,25.0,-0.8689099550247192,-5840.01171875,100.71101379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1296258568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784343272447586,0.1784386783838272,-4.349198661657283e-06,0.0,0.0001315537665504,0.0,0.0,7.240850925445557,0.0,0.0,0.0,0.2828103303909302,4.0,0.0,1.0
400980,293.1192321777344,297.1499938964844,293.1499938964844,0.0186724998056888,-842.5389404296875,304.1475830078125,0.5070196986198425,0.0579338446259498,0.0535576567053794,294.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.4822494983673095,0.050000000745058,0.0490985885262489,293.09478759765625,297.1499938964844,293.1499938964844,0.093687355518341,-1691.2164306640625,304.1406555175781,0.7176793217658997,0.1528016477823257,0.1075629591941833,293.16241455078125,297.1499938964844,293.1499938964844,0.1785814017057418,-3838.030517578125,304.1507873535156,0.8481453657150269,0.2561070322990417,0.2439117282629013,293.2982788085937,297.1499938964844,293.1499938964844,0.0016382201574742,-622.0935668945312,293.3573913574219,0.4822494983673095,0.050000000745058,0.2329025715589523,291.14166259765625,291.1499938964844,269.7192687988281,267.73663330078125,284.0920104980469,293.2984619140625,291.1415405273437,1.0,0.2244750410318374,0.8300426602363586,0.8300426602363586,1.0,1.0,-0.8244980573654175,0.322059154510498,0.5024389028549194,0.2033466398715973,0.0,0.0,0.2542470693588257,24.52837371826172,25.0,-1.08914315700531,-5856.21337890625,101.27653503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.1300514191389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792056411504745,0.1792099922895431,-4.350722065282753e-06,0.0,0.0001319856673944,0.0,0.0,7.276414394378662,0.0,0.0,0.0,0.2829509377479553,4.0,0.0,1.0
401040,293.1192321777344,297.1499938964844,293.1499938964844,0.0186724998056888,-842.5389404296875,304.1475830078125,0.5070196986198425,0.0579338446259498,0.0535576567053794,294.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.4822494983673095,0.050000000745058,0.0490985885262489,293.09478759765625,297.1499938964844,293.1499938964844,0.093687355518341,-1691.2164306640625,304.1406555175781,0.7176793217658997,0.1528016477823257,0.1075629591941833,293.16241455078125,297.1499938964844,293.1499938964844,0.1785814017057418,-3838.030517578125,304.1507873535156,0.8481453657150269,0.2561070322990417,0.2439117282629013,293.2982788085937,297.1499938964844,293.1499938964844,0.0016382201574742,-622.0935668945312,293.3573913574219,0.4822494983673095,0.050000000745058,0.2329025715589523,291.14166259765625,291.1499938964844,269.7192687988281,267.73663330078125,284.0920104980469,293.2984619140625,291.1415405273437,1.0,0.2244750410318374,0.8300426602363586,0.8300426602363586,1.0,1.0,-0.8244980573654175,0.322059154510498,0.5024389028549194,0.2033466398715973,0.0,0.0,0.2542470693588257,24.52837371826172,25.0,-1.08914315700531,-5856.21337890625,101.27653503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.1300514191389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792056411504745,0.1792099922895431,-4.350722065282753e-06,0.0,0.0001319856673944,0.0,0.0,7.276414394378662,0.0,0.0,0.0,0.2829509377479553,4.0,0.0,1.0
401100,293.1190490722656,297.1499938964844,293.1499938964844,0.0189358573406934,-848.5846557617188,304.1475524902344,0.5084429979324341,0.0583570636808872,0.0539400726556777,294.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4823239743709564,0.050000000745058,0.0490971244871616,293.0907897949219,297.1499938964844,293.1499938964844,0.0948061645030975,-1707.4554443359375,304.14031982421875,0.7199587225914001,0.1542916595935821,0.1085944026708602,293.1619567871094,297.1499938964844,293.1499938964844,0.1785259246826172,-3837.09619140625,304.1507568359375,0.8481884598731995,0.2560369670391083,0.2438438981771469,293.2973022460937,297.1499938964844,293.1499938964844,0.0016211245674639,-615.6126098632812,293.333984375,0.4823239743709564,0.050000000745058,0.2328956127166748,291.1412048339844,291.1499938964844,269.733642578125,267.74755859375,284.0943603515625,293.2974548339844,291.1410522460937,1.0,0.2245977967977523,0.8300907015800476,0.8300907015800476,1.0,1.0,-0.8261034488677979,0.322780966758728,0.5033224821090698,0.2036678194999694,0.0,0.0,0.254883736371994,24.50847816467285,25.0,-1.1735483407974243,-5865.29248046875,101.56997680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,305.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.337890625,18000.0,0.0,0.0,0.1302860677242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796323508024215,0.1796367019414901,-4.351550160208717e-06,0.0,0.0001322237949352,0.0,0.0,7.296084403991699,0.0,0.0,0.0,0.2830284237861633,4.0,0.0,1.0
