time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401160,293.1189270019531,297.1499938964844,293.1499938964844,0.0191973596811294,-854.5241088867188,304.14752197265625,0.5098410248756409,0.0587723851203918,0.0543157309293746,294.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.482393354177475,0.050000000745058,0.0490957573056221,293.0869445800781,297.1499938964844,293.1499938964844,0.095941461622715,-1723.9141845703125,304.1400146484375,0.7222200036048889,0.1557997912168502,0.1096396818757057,293.1615600585937,297.1499938964844,293.1499938964844,0.1784707307815551,-3836.1650390625,304.15069580078125,0.848223865032196,0.2559669315814972,0.2437764257192611,293.2963256835937,297.1499938964844,293.1499938964844,0.0016041309572756,-609.1697387695312,293.3106994628906,0.482393354177475,0.050000000745058,0.2328891307115554,291.1407470703125,291.1499938964844,269.7474975585937,267.7580871582031,284.0962219238281,293.2964782714844,291.140625,1.0,0.224724605679512,0.8301301598548889,0.8301301598548889,1.0,1.0,-0.8277184367179871,0.3235192000865936,0.504199206829071,0.2039604634046554,0.0,0.0,0.2555494308471679,24.49062156677246,25.0,-1.1942448616027832,-5874.9345703125,101.86884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,305.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.125,18000.0,0.0,0.0,0.1305339634418487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800824999809265,0.1800868511199951,-4.352430096332682e-06,0.0,0.0001324753684457,0.0,0.0,7.316859722137451,0.0,0.0,0.0,0.2831102609634399,4.0,0.0,1.0
401220,293.11883544921875,297.1499938964844,293.1499938964844,0.0197127610445022,-866.0518188476562,304.1474914550781,0.5125533938407898,0.0595770217478275,0.0550447776913642,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4825169742107391,0.050000000745058,0.0490933246910572,293.07977294921875,297.1499938964844,293.1499938964844,0.0982528328895568,-1757.3426513671875,304.1394958496094,0.7266957759857178,0.1588569432497024,0.1117624342441558,293.1607971191406,297.1499938964844,293.1499938964844,0.1783592253923416,-3834.27734375,304.1506652832031,0.8482697010040283,0.2558248043060303,0.2436406463384628,293.2944641113281,297.1499938964844,293.1499938964844,0.0015703231329098,-596.3502807617188,293.2643737792969,0.4825169742107391,0.050000000745058,0.2328775972127914,291.139892578125,291.1499938964844,269.773681640625,267.7778015136719,284.0982971191406,293.29461669921875,291.1397705078125,1.0,0.2249883711338043,0.8302091360092163,0.8302091360092163,1.0,1.0,-0.8309613466262817,0.3250407874584198,0.5059205889701843,0.2044537514448166,0.0,0.0,0.2569597065448761,24.46074104309082,25.0,-1.1661556959152222,-5895.72412109375,102.4793472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473937988281,305.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.1310667246580124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181043267250061,0.1810476183891296,-4.354329576017335e-06,0.0,0.0001330160594079,0.0,0.0,7.361288547515869,0.0,0.0,0.0,0.2832856178283691,4.0,0.0,1.0
401280,293.11883544921875,297.1499938964844,293.1499938964844,0.0197127610445022,-866.0518188476562,304.1474914550781,0.5125533938407898,0.0595770217478275,0.0550447776913642,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4825169742107391,0.050000000745058,0.0490933246910572,293.07977294921875,297.1499938964844,293.1499938964844,0.0982528328895568,-1757.3426513671875,304.1394958496094,0.7266957759857178,0.1588569432497024,0.1117624342441558,293.1607971191406,297.1499938964844,293.1499938964844,0.1783592253923416,-3834.27734375,304.1506652832031,0.8482697010040283,0.2558248043060303,0.2436406463384628,293.2944641113281,297.1499938964844,293.1499938964844,0.0015703231329098,-596.3502807617188,293.2643737792969,0.4825169742107391,0.050000000745058,0.2328775972127914,291.139892578125,291.1499938964844,269.773681640625,267.7778015136719,284.0982971191406,293.29461669921875,291.1397705078125,1.0,0.2249883711338043,0.8302091360092163,0.8302091360092163,1.0,1.0,-0.8309613466262817,0.3250407874584198,0.5059205889701843,0.2044537514448166,0.0,0.0,0.2569597065448761,24.46074104309082,25.0,-1.1661556959152222,-5895.72412109375,102.4793472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473937988281,305.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.1310667246580124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181043267250061,0.1810476183891296,-4.354329576017335e-06,0.0,0.0001330160594079,0.0,0.0,7.361288547515869,0.0,0.0,0.0,0.2832856178283691,4.0,0.0,1.0
401340,293.11895751953125,297.1499938964844,293.1499938964844,0.0202148761600255,-877.0663452148438,304.1474914550781,0.5151412487030029,0.0603438913822174,0.0557412281632423,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4826202392578125,0.050000000745058,0.0490912906825542,293.0733337402344,297.1499938964844,293.1499938964844,0.1006053686141967,-1791.2216796875,304.1390991210937,0.731115996837616,0.1619473993778228,0.1139133349061012,293.1601867675781,297.1499938964844,293.1499938964844,0.1782438308000564,-3832.31689453125,304.150634765625,0.8482787013053894,0.2556771039962768,0.2435008883476257,293.2927551269531,297.1499938964844,293.1499938964844,0.0015366992447525,-583.5985717773438,293.2183532714844,0.4826202392578125,0.050000000745058,0.232867956161499,291.1390686035156,291.1499938964844,269.7977294921875,267.79571533203125,284.0981750488281,293.2928771972656,291.13897705078125,1.0,0.2252628058195114,0.8302880525588989,0.8302880525588989,1.0,1.0,-0.834196925163269,0.3266141414642334,0.5075827836990356,0.2048129588365554,0.0,0.0,0.2584709823131561,24.43826484680176,25.0,-1.0974359512329102,-5918.40966796875,103.10153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,305.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.384765625,18000.0,0.0,0.0,0.1316443979740142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820809841156005,0.1820853501558303,-4.356401859695325e-06,0.0,0.0001336023269686,0.0,0.0,7.409389019012451,0.0,0.0,0.0,0.2834757268428802,4.0,0.0,1.0
401400,293.11895751953125,297.1499938964844,293.1499938964844,0.0202148761600255,-877.0663452148438,304.1474914550781,0.5151412487030029,0.0603438913822174,0.0557412281632423,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4826202392578125,0.050000000745058,0.0490912906825542,293.0733337402344,297.1499938964844,293.1499938964844,0.1006053686141967,-1791.2216796875,304.1390991210937,0.731115996837616,0.1619473993778228,0.1139133349061012,293.1601867675781,297.1499938964844,293.1499938964844,0.1782438308000564,-3832.31689453125,304.150634765625,0.8482787013053894,0.2556771039962768,0.2435008883476257,293.2927551269531,297.1499938964844,293.1499938964844,0.0015366992447525,-583.5985717773438,293.2183532714844,0.4826202392578125,0.050000000745058,0.232867956161499,291.1390686035156,291.1499938964844,269.7977294921875,267.79571533203125,284.0981750488281,293.2928771972656,291.13897705078125,1.0,0.2252628058195114,0.8302880525588989,0.8302880525588989,1.0,1.0,-0.834196925163269,0.3266141414642334,0.5075827836990356,0.2048129588365554,0.0,0.0,0.2584709823131561,24.43826484680176,25.0,-1.0974359512329102,-5918.40966796875,103.10153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,305.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.384765625,18000.0,0.0,0.0,0.1316443979740142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820809841156005,0.1820853501558303,-4.356401859695325e-06,0.0,0.0001336023269686,0.0,0.0,7.409389019012451,0.0,0.0,0.0,0.2834757268428802,4.0,0.0,1.0
401460,293.1192626953125,297.1499938964844,293.1499938964844,0.0206989478319883,-887.4943237304688,304.14752197265625,0.5175845623016357,0.0610681138932704,0.0564005896449089,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4827026426792145,0.050000000745058,0.0490896664559841,293.067626953125,297.1499938964844,293.1499938964844,0.1029826030135154,-1825.2786865234373,304.1387634277344,0.7354802489280701,0.1650475412607193,0.1160753667354583,293.1596984863281,297.1499938964844,293.1499938964844,0.1781208515167236,-3830.2197265625,304.150634765625,0.8482462167739868,0.2555204331874847,0.2433538138866424,293.29119873046875,297.1499938964844,293.1499938964844,0.0015031854854896,-570.885986328125,293.17254638671875,0.4827026426792145,0.050000000745058,0.2328602522611618,291.13836669921875,291.1499938964844,269.819580078125,267.811767578125,284.0958251953125,293.29132080078125,291.1382751464844,1.0,0.225544735789299,0.8303518891334534,0.8303518891334534,1.0,1.0,-0.8373953700065613,0.3282276690006256,0.5091677308082581,0.2050244808197021,0.0,0.0,0.2600724101066589,24.42296600341797,25.0,-0.9693788290023804,-5942.85693359375,103.72913360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.1322630196809768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831913292407989,0.1831956952810287,-4.35864103565109e-06,0.0,0.0001342301547992,0.0,0.0,7.460983753204346,0.0,0.0,0.0,0.2836799621582031,4.0,0.0,1.0
401520,293.1192626953125,297.1499938964844,293.1499938964844,0.0206989478319883,-887.4943237304688,304.14752197265625,0.5175845623016357,0.0610681138932704,0.0564005896449089,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4827026426792145,0.050000000745058,0.0490896664559841,293.067626953125,297.1499938964844,293.1499938964844,0.1029826030135154,-1825.2786865234373,304.1387634277344,0.7354802489280701,0.1650475412607193,0.1160753667354583,293.1596984863281,297.1499938964844,293.1499938964844,0.1781208515167236,-3830.2197265625,304.150634765625,0.8482462167739868,0.2555204331874847,0.2433538138866424,293.29119873046875,297.1499938964844,293.1499938964844,0.0015031854854896,-570.885986328125,293.17254638671875,0.4827026426792145,0.050000000745058,0.2328602522611618,291.13836669921875,291.1499938964844,269.819580078125,267.811767578125,284.0958251953125,293.29132080078125,291.1382751464844,1.0,0.225544735789299,0.8303518891334534,0.8303518891334534,1.0,1.0,-0.8373953700065613,0.3282276690006256,0.5091677308082581,0.2050244808197021,0.0,0.0,0.2600724101066589,24.42296600341797,25.0,-0.9693788290023804,-5942.85693359375,103.72913360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.1322630196809768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831913292407989,0.1831956952810287,-4.35864103565109e-06,0.0,0.0001342301547992,0.0,0.0,7.460983753204346,0.0,0.0,0.0,0.2836799621582031,4.0,0.0,1.0
401580,293.1197509765625,297.1499938964844,293.1499938964844,0.0211614072322845,-897.29150390625,304.1475830078125,0.5198705792427063,0.0617470555007457,0.0570201426744461,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4827647805213928,0.050000000745058,0.0490884408354759,293.0627136230469,297.1499938964844,293.1499938964844,0.105368360877037,-1859.279541015625,304.1385498046875,0.739783763885498,0.1681380122900009,0.118233822286129,293.1593017578125,297.1499938964844,293.1499938964844,0.1779876798391342,-3827.94140625,304.150634765625,0.8481702208518982,0.255352258682251,0.2431968599557876,293.2898254394531,297.1499938964844,293.1499938964844,0.0014697045553475,-558.1829833984375,293.1268615722656,0.4827647805213928,0.050000000745058,0.2328544408082962,291.13775634765625,291.1499938964844,269.8391418457031,267.825927734375,284.0912170410156,293.2899169921875,291.1376953125,1.0,0.2258308380842209,0.830415666103363,0.830415666103363,1.0,1.0,-0.840532660484314,0.3298733234405517,0.5106592774391174,0.2050787657499313,0.0,0.0,0.261747658252716,24.4141788482666,25.0,-0.8415738940238953,-5968.83544921875,104.3563003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,305.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.132917121052742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843632310628891,0.1843675822019577,-4.361029368737945e-06,0.0,0.0001348939695162,0.0,0.0,7.51558256149292,0.0,0.0,0.0,0.2838963866233825,4.0,0.0,1.0
401640,293.1197509765625,297.1499938964844,293.1499938964844,0.0211614072322845,-897.29150390625,304.1475830078125,0.5198705792427063,0.0617470555007457,0.0570201426744461,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4827647805213928,0.050000000745058,0.0490884408354759,293.0627136230469,297.1499938964844,293.1499938964844,0.105368360877037,-1859.279541015625,304.1385498046875,0.739783763885498,0.1681380122900009,0.118233822286129,293.1593017578125,297.1499938964844,293.1499938964844,0.1779876798391342,-3827.94140625,304.150634765625,0.8481702208518982,0.255352258682251,0.2431968599557876,293.2898254394531,297.1499938964844,293.1499938964844,0.0014697045553475,-558.1829833984375,293.1268615722656,0.4827647805213928,0.050000000745058,0.2328544408082962,291.13775634765625,291.1499938964844,269.8391418457031,267.825927734375,284.0912170410156,293.2899169921875,291.1376953125,1.0,0.2258308380842209,0.830415666103363,0.830415666103363,1.0,1.0,-0.840532660484314,0.3298733234405517,0.5106592774391174,0.2050787657499313,0.0,0.0,0.261747658252716,24.4141788482666,25.0,-0.8415738940238953,-5968.83544921875,104.3563003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,305.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.132917121052742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843632310628891,0.1843675822019577,-4.361029368737945e-06,0.0,0.0001348939695162,0.0,0.0,7.51558256149292,0.0,0.0,0.0,0.2838963866233825,4.0,0.0,1.0
401700,293.1200561523437,297.1499938964844,293.1499938964844,0.0213837027549743,-901.9461669921876,304.1476135253906,0.5209521651268005,0.0620690546929836,0.0573144815862178,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4827885329723358,0.050000000745058,0.0490879714488983,293.0605163574219,297.1499938964844,293.1499938964844,0.1065607741475105,-1876.2081298828125,304.1384582519531,0.7419114112854004,0.169675126671791,0.1193083822727203,293.1591796875,297.1499938964844,293.1499938964844,0.1779168993234634,-3826.728759765625,304.1506652832031,0.8481156826019287,0.2552633285522461,0.2431141138076782,293.2892150878906,297.1499938964844,293.1499938964844,0.0014529589097946,-551.8287353515625,293.10406494140625,0.4827885329723358,0.050000000745058,0.2328522056341171,291.1374816894531,291.1499938964844,269.8480529785156,267.832275390625,284.0880432128906,293.289306640625,291.1374206542969,1.0,0.2259745746850967,0.8304475545883179,0.8304475545883179,1.0,1.0,-0.8420730233192444,0.3307062685489654,0.5113667249679565,0.2050446569919586,0.0,0.0,0.2626109719276428,24.4119873046875,25.0,-0.7926463484764099,-5982.35888671875,104.66828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044250488281,305.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.1332558989524841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849705576896667,0.1849749088287353,-4.3622744669846725e-06,0.0,0.0001352378021692,0.0,0.0,7.543932914733887,0.0,0.0,0.0,0.2840088605880737,4.0,0.0,1.0
401760,293.12042236328125,297.1499938964844,293.1499938964844,0.0215998720377683,-906.4396362304688,304.14764404296875,0.5219929218292236,0.0623803250491619,0.0575986206531524,294.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4828076958656311,0.050000000745058,0.0490875951945781,293.0585021972656,297.1499938964844,293.1499938964844,0.1077512353658676,-1893.06640625,304.1383972167969,0.7440223693847656,0.1712056696414947,0.1203784570097923,293.1590576171875,297.1499938964844,293.1499938964844,0.1778431683778762,-3825.464111328125,304.1506652832031,0.8480505347251892,0.25517138838768,0.24302838742733,293.28863525390625,297.1499938964844,293.1499938964844,0.0014362032525241,-545.47021484375,293.08123779296875,0.4828076958656311,0.050000000745058,0.2328504174947738,291.1372375488281,291.1499938964844,269.8563537597656,267.8381042480469,284.08453369140625,293.2890319824219,291.1371765136719,1.0,0.2261183708906173,0.8304716348648071,0.8304716348648071,1.0,1.0,-0.8435927629470825,0.3315449357032776,0.5120478272438049,0.2049683332443237,0.0,0.0,0.2634899616241455,24.411088943481445,25.0,-0.7196362018585205,-5996.17822265625,104.9785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,305.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1336016952991485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855916231870651,0.1855959743261337,-4.363552307040664e-06,0.0,0.0001355887361569,0.0,0.0,7.572962284088135,0.0,0.0,0.0,0.2841241061687469,4.0,0.0,1.0
401820,293.1210327148437,297.1499938964844,293.1499938964844,0.0220284406095743,-915.2508544921876,304.147705078125,0.5240368247032166,0.0630032271146774,0.0581578202545642,294.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4828395545482635,0.050000000745058,0.0490869618952274,293.05487060546875,297.1499938964844,293.1499938964844,0.1101323738694191,-1926.6590576171875,304.1383056640625,0.7482253313064575,0.1742673963308334,0.1225146129727363,293.1588134765625,297.1499938964844,293.1499938964844,0.1776879727840423,-3822.79345703125,304.15069580078125,0.8479089736938477,0.2549908459186554,0.2428562939167022,293.2876281738281,297.1499938964844,293.1499938964844,0.0014026259304955,-532.7188110351562,293.0358581542969,0.4828395545482635,0.050000000745058,0.2328474223613739,291.1371154785156,291.1499938964844,269.8711242675781,267.8482666015625,284.0785827636719,293.2933044433594,291.1371765136719,1.0,0.2264060974121093,0.8305197954177856,0.8305197954177856,1.0,1.0,-0.8466166853904724,0.333260029554367,0.513356626033783,0.2047023475170135,0.0,0.0,0.2652232646942138,24.410125732421875,25.0,-0.0267268810421228,-6023.8681640625,105.59910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,305.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.1343099921941757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868439763784408,0.1868483424186706,-4.366179382486735e-06,0.0,0.0001363075716653,0.0,0.0,7.631675720214844,0.0,0.0,0.0,0.2843575179576874,4.0,0.0,1.0
401880,293.1210327148437,297.1499938964844,293.1499938964844,0.0220284406095743,-915.2508544921876,304.147705078125,0.5240368247032166,0.0630032271146774,0.0581578202545642,294.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4828395545482635,0.050000000745058,0.0490869618952274,293.05487060546875,297.1499938964844,293.1499938964844,0.1101323738694191,-1926.6590576171875,304.1383056640625,0.7482253313064575,0.1742673963308334,0.1225146129727363,293.1588134765625,297.1499938964844,293.1499938964844,0.1776879727840423,-3822.79345703125,304.15069580078125,0.8479089736938477,0.2549908459186554,0.2428562939167022,293.2876281738281,297.1499938964844,293.1499938964844,0.0014026259304955,-532.7188110351562,293.0358581542969,0.4828395545482635,0.050000000745058,0.2328474223613739,291.1371154785156,291.1499938964844,269.8711242675781,267.8482666015625,284.0785827636719,293.2933044433594,291.1371765136719,1.0,0.2264060974121093,0.8305197954177856,0.8305197954177856,1.0,1.0,-0.8466166853904724,0.333260029554367,0.513356626033783,0.2047023475170135,0.0,0.0,0.2652232646942138,24.410125732421875,25.0,-0.0267268810421228,-6023.8681640625,105.59910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,305.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.1343099921941757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868439763784408,0.1868483424186706,-4.366179382486735e-06,0.0,0.0001363075716653,0.0,0.0,7.631675720214844,0.0,0.0,0.0,0.2843575179576874,4.0,0.0,1.0
401940,293.1216735839844,297.1499938964844,293.1499938964844,0.0224552657455205,-923.9091796875,304.14776611328125,0.5260385870933533,0.0636091157793998,0.0587079189717769,294.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4828614294528961,0.050000000745058,0.0490865297615528,293.0517578125,297.1499938964844,293.1499938964844,0.1125142946839332,-1960.10205078125,304.1382141113281,0.7523972392082214,0.1773093938827514,0.1246421486139297,293.1585998535156,297.1499938964844,293.1499938964844,0.1775323301553726,-3820.11572265625,304.1507263183594,0.8477537631988525,0.2548103332519531,0.2426863461732864,293.2867736816406,297.1499938964844,293.1499938964844,0.0013689281186088,-519.9192504882812,292.9905700683594,0.4828614294528961,0.050000000745058,0.2328453660011291,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,284.0702514648437,293.2984924316406,291.1371765136719,1.0,0.2266939580440521,0.8305679559707642,0.8305679559707642,1.0,1.0,-0.8496232628822327,0.3350448608398437,0.5145784020423889,0.2042417675256729,0.0,0.0,0.2669176757335663,24.41007804870605,25.0,-0.1195990368723869,-6051.8779296875,106.22002410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1350339353084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880662888288498,0.1880706548690796,-4.368788722786121e-06,0.0,0.0001370422833133,0.0,0.0,7.689177513122559,0.0,0.0,0.0,0.2845870554447174,4.0,0.0,1.0
402000,293.1216735839844,297.1499938964844,293.1499938964844,0.0224552657455205,-923.9091796875,304.14776611328125,0.5260385870933533,0.0636091157793998,0.0587079189717769,294.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4828614294528961,0.050000000745058,0.0490865297615528,293.0517578125,297.1499938964844,293.1499938964844,0.1125142946839332,-1960.10205078125,304.1382141113281,0.7523972392082214,0.1773093938827514,0.1246421486139297,293.1585998535156,297.1499938964844,293.1499938964844,0.1775323301553726,-3820.11572265625,304.1507263183594,0.8477537631988525,0.2548103332519531,0.2426863461732864,293.2867736816406,297.1499938964844,293.1499938964844,0.0013689281186088,-519.9192504882812,292.9905700683594,0.4828614294528961,0.050000000745058,0.2328453660011291,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,284.0702514648437,293.2984924316406,291.1371765136719,1.0,0.2266939580440521,0.8305679559707642,0.8305679559707642,1.0,1.0,-0.8496232628822327,0.3350448608398437,0.5145784020423889,0.2042417675256729,0.0,0.0,0.2669176757335663,24.41007804870605,25.0,-0.1195990368723869,-6051.8779296875,106.22002410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1350339353084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880662888288498,0.1880706548690796,-4.368788722786121e-06,0.0,0.0001370422833133,0.0,0.0,7.689177513122559,0.0,0.0,0.0,0.2845870554447174,4.0,0.0,1.0
402060,293.1224060058594,297.1499938964844,293.1499938964844,0.0228654686361551,-932.1356811523438,304.1478271484375,0.5279055237770081,0.0641768127679824,0.0592276491224765,294.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4828614592552185,0.050000000745058,0.0490865297615528,293.0492553710937,297.1499938964844,293.1499938964844,0.1148837357759475,-1993.2218017578125,304.1382141113281,0.756485104560852,0.1803075820207595,0.1267426162958145,293.158447265625,297.1499938964844,293.1499938964844,0.1773811876773834,-3817.529052734375,304.1507263183594,0.8475572466850281,0.2546215951442718,0.2425107508897781,293.2861022949219,297.1499938964844,293.1499938964844,0.0013351223897188,-507.090576171875,292.94451904296875,0.4828614592552185,0.050000000745058,0.2328453510999679,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.05816650390625,293.3046875,291.1365661621094,1.0,0.2269801944494247,0.8306043148040771,0.8306043148040771,1.0,1.0,-0.8525570631027222,0.3369295001029968,0.5156275629997253,0.2034367471933365,0.0,0.0,0.2687257826328277,24.41340065002441,25.0,-0.7843818068504333,-6081.80322265625,106.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,305.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1357682198286056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893522143363952,0.189356580376625,-4.371459453977877e-06,0.0,0.0001377874868921,0.0,0.0,7.749673366546631,0.0,0.0,0.0,0.28482785820961,4.0,0.0,1.0
402120,293.1224060058594,297.1499938964844,293.1499938964844,0.0228654686361551,-932.1356811523438,304.1478271484375,0.5279055237770081,0.0641768127679824,0.0592276491224765,294.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4828614592552185,0.050000000745058,0.0490865297615528,293.0492553710937,297.1499938964844,293.1499938964844,0.1148837357759475,-1993.2218017578125,304.1382141113281,0.756485104560852,0.1803075820207595,0.1267426162958145,293.158447265625,297.1499938964844,293.1499938964844,0.1773811876773834,-3817.529052734375,304.1507263183594,0.8475572466850281,0.2546215951442718,0.2425107508897781,293.2861022949219,297.1499938964844,293.1499938964844,0.0013351223897188,-507.090576171875,292.94451904296875,0.4828614592552185,0.050000000745058,0.2328453510999679,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.05816650390625,293.3046875,291.1365661621094,1.0,0.2269801944494247,0.8306043148040771,0.8306043148040771,1.0,1.0,-0.8525570631027222,0.3369295001029968,0.5156275629997253,0.2034367471933365,0.0,0.0,0.2687257826328277,24.41340065002441,25.0,-0.7843818068504333,-6081.80322265625,106.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,305.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1357682198286056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893522143363952,0.189356580376625,-4.371459453977877e-06,0.0,0.0001377874868921,0.0,0.0,7.749673366546631,0.0,0.0,0.0,0.28482785820961,4.0,0.0,1.0
402180,293.123291015625,297.1499938964844,293.1499938964844,0.0232488084584474,-939.7430419921876,304.1479187011719,0.5295882821083069,0.0646943524479866,0.0597056336700916,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4828342497348785,0.050000000745058,0.0490870624780654,293.04736328125,297.1499938964844,293.1499938964844,0.1172264218330383,-2025.823486328125,304.13824462890625,0.7604562640190125,0.1832456886768341,0.1288045942783355,293.1584167480469,297.1499938964844,293.1499938964844,0.1772271245718002,-3814.900146484375,304.1507568359375,0.8473039865493774,0.2544179558753967,0.2423233091831207,293.2856140136719,297.1499938964844,293.1499938964844,0.0013010696275159,-494.176513671875,292.8977355957031,0.4828342497348785,0.050000000745058,0.2328478842973709,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.041748046875,293.3122253417969,291.1354675292969,1.0,0.2272626757621765,0.8306406736373901,0.8306406736373901,1.0,1.0,-0.8553839325904846,0.3389277458190918,0.5164561867713928,0.2022090256214141,0.0,0.0,0.2707107067108154,24.420936584472656,25.0,-1.4401075839996338,-6114.52392578125,107.4331283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,305.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1365155130624771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907656490802765,0.1907700300216674,-4.374357558845077e-06,0.0,0.0001385458890581,0.0,0.0,7.816255569458008,0.0,0.0,0.0,0.2850924134254455,4.0,0.0,1.0
402240,293.123291015625,297.1499938964844,293.1499938964844,0.0232488084584474,-939.7430419921876,304.1479187011719,0.5295882821083069,0.0646943524479866,0.0597056336700916,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4828342497348785,0.050000000745058,0.0490870624780654,293.04736328125,297.1499938964844,293.1499938964844,0.1172264218330383,-2025.823486328125,304.13824462890625,0.7604562640190125,0.1832456886768341,0.1288045942783355,293.1584167480469,297.1499938964844,293.1499938964844,0.1772271245718002,-3814.900146484375,304.1507568359375,0.8473039865493774,0.2544179558753967,0.2423233091831207,293.2856140136719,297.1499938964844,293.1499938964844,0.0013010696275159,-494.176513671875,292.8977355957031,0.4828342497348785,0.050000000745058,0.2328478842973709,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.041748046875,293.3122253417969,291.1354675292969,1.0,0.2272626757621765,0.8306406736373901,0.8306406736373901,1.0,1.0,-0.8553839325904846,0.3389277458190918,0.5164561867713928,0.2022090256214141,0.0,0.0,0.2707107067108154,24.420936584472656,25.0,-1.4401075839996338,-6114.52392578125,107.4331283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,305.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1365155130624771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907656490802765,0.1907700300216674,-4.374357558845077e-06,0.0,0.0001385458890581,0.0,0.0,7.816255569458008,0.0,0.0,0.0,0.2850924134254455,4.0,0.0,1.0
402300,293.1238098144531,297.1499938964844,293.1499938964844,0.0234266631305217,-943.2468872070312,304.1479797363281,0.5303440093994141,0.0649297460913658,0.0599248595535755,294.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4828093349933624,0.050000000745058,0.0490875504910945,293.0466613769531,297.1499938964844,293.1499938964844,0.1183816418051719,-2041.846435546875,304.1382751464844,0.7623854875564575,0.1846846789121627,0.1298161745071411,293.1584167480469,297.1499938964844,293.1499938964844,0.177146166563034,-3813.51953125,304.1507568359375,0.8471517562866211,0.2543079853057861,0.2422228306531906,293.28546142578125,297.1499938964844,293.1499938964844,0.0012839796254411,-487.6974182128906,292.8740539550781,0.4828093349933624,0.050000000745058,0.2328502088785171,291.1349792480469,291.1499938964844,269.9024658203125,267.8667907714844,284.03192138671875,293.3166198730469,291.1347961425781,1.0,0.2274016588926315,0.8306588530540466,0.8306588530540466,1.0,1.0,-0.8567438125610352,0.3399649858474731,0.516778826713562,0.2014293819665908,0.0,0.0,0.2717832326889038,24.42661476135254,25.0,-1.68241548538208,-6132.02392578125,107.72550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706726074219,305.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.1368967294692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915327757596969,0.1915371417999267,-4.375930529931793e-06,0.0,0.0001389327662764,0.0,0.0,7.852457046508789,0.0,0.0,0.0,0.2852361500263214,4.0,0.0,1.0
402360,293.1243896484375,297.1499938964844,293.1499938964844,0.0235946308821439,-946.541015625,304.1480407714844,0.5310423374176025,0.0651495978236198,0.0601306296885013,294.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4827775061130523,0.050000000745058,0.0490881763398647,293.0461120605469,297.1499938964844,293.1499938964844,0.1195241659879684,-2057.658935546875,304.1383361816406,0.7642757892608643,0.1861028969287872,0.1308139562606811,293.1584777832031,297.1499938964844,293.1499938964844,0.1770610362291336,-3812.066162109375,304.1507873535156,0.8469827771186829,0.2541920840740204,0.2421172112226486,293.2853698730469,297.1499938964844,293.1499938964844,0.0012667156988754,-481.1523132324219,292.8501892089844,0.4827775061130523,0.050000000745058,0.2328531742095947,291.1343078613281,291.1499938964844,269.9042358398437,267.8671875,284.021240234375,293.3214111328125,291.13409423828125,1.0,0.2275388836860656,0.8306661248207092,0.8306661248207092,1.0,1.0,-0.8580656051635742,0.3410195112228393,0.5170460939407349,0.200553759932518,0.0,0.0,0.2729026973247528,24.433534622192383,25.0,-1.810774326324463,-6150.18896484375,108.01231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,305.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.137283980846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923387199640274,0.1923431009054184,-4.3775867197837215e-06,0.0,0.0001393257844028,0.0,0.0,7.890547752380371,0.0,0.0,0.0,0.2853875160217285,4.0,0.0,1.0
402420,293.12567138671875,297.1499938964844,293.1499938964844,0.0238967593759298,-952.4282836914062,304.148193359375,0.5322525501251221,0.0655386596918106,0.0604977831244468,294.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4826935529708862,0.050000000745058,0.0490898303687572,293.04547119140625,297.1499938964844,293.1499938964844,0.1217608302831649,-2088.51171875,304.13848876953125,0.7679230570793152,0.1888645887374878,0.1327602565288543,293.1586608886719,297.1499938964844,293.1499938964844,0.1768734008073806,-3808.854248046875,304.1508178710937,0.8465922474861145,0.253939688205719,0.2418877482414245,293.2853698730469,297.1499938964844,293.1499938964844,0.0012318993685767,-467.95013427734375,292.8020324707031,0.4826935529708862,0.050000000745058,0.2328610122203827,291.1329650878906,291.1499938964844,269.9056091308594,267.8661804199219,283.99737548828125,293.3321838378906,291.1328125,1.0,0.2278065085411071,0.8306806683540344,0.8306806683540344,1.0,1.0,-0.8605778217315674,0.3431636989116668,0.5174141526222229,0.198538452386856,0.0,0.0,0.2752653956413269,24.451284408569336,25.0,-1.7786047458648682,-6188.20751953125,108.56566619873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,305.3390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.1380816251039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940595060586929,0.1940638870000839,-4.381163762445794e-06,0.0,0.0001401352928951,0.0,0.0,7.97212028503418,0.0,0.0,0.0,0.2857119739055633,4.0,0.0,1.0
402480,293.12567138671875,297.1499938964844,293.1499938964844,0.0238967593759298,-952.4282836914062,304.148193359375,0.5322525501251221,0.0655386596918106,0.0604977831244468,294.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4826935529708862,0.050000000745058,0.0490898303687572,293.04547119140625,297.1499938964844,293.1499938964844,0.1217608302831649,-2088.51171875,304.13848876953125,0.7679230570793152,0.1888645887374878,0.1327602565288543,293.1586608886719,297.1499938964844,293.1499938964844,0.1768734008073806,-3808.854248046875,304.1508178710937,0.8465922474861145,0.253939688205719,0.2418877482414245,293.2853698730469,297.1499938964844,293.1499938964844,0.0012318993685767,-467.95013427734375,292.8020324707031,0.4826935529708862,0.050000000745058,0.2328610122203827,291.1329650878906,291.1499938964844,269.9056091308594,267.8661804199219,283.99737548828125,293.3321838378906,291.1328125,1.0,0.2278065085411071,0.8306806683540344,0.8306806683540344,1.0,1.0,-0.8605778217315674,0.3431636989116668,0.5174141526222229,0.198538452386856,0.0,0.0,0.2752653956413269,24.451284408569336,25.0,-1.7786047458648682,-6188.20751953125,108.56566619873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,305.3390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.1380816251039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940595060586929,0.1940638870000839,-4.381163762445794e-06,0.0,0.0001401352928951,0.0,0.0,7.97212028503418,0.0,0.0,0.0,0.2857119739055633,4.0,0.0,1.0
402540,293.1271057128906,297.1499938964844,293.1499938964844,0.024150114506483,-957.3258666992188,304.1483764648437,0.5332111716270447,0.0658590793609619,0.0608033537864685,294.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4825867712497711,0.050000000745058,0.0490919314324855,293.04547119140625,297.1499938964844,293.1499938964844,0.1239186003804206,-2118.14599609375,304.13873291015625,0.7713778018951416,0.1915158480405807,0.1346311718225479,293.1589660644531,297.1499938964844,293.1499938964844,0.1766565442085266,-3805.1279296875,304.1509094238281,0.8461354374885559,0.2536574900150299,0.2416310012340545,293.2856750488281,297.1499938964844,293.1499938964844,0.0011965011944994,-454.5204162597656,292.7533874511719,0.4825867712497711,0.050000000745058,0.2328709810972213,291.1319580078125,291.1499938964844,269.9040832519531,267.8627624511719,283.97125244140625,293.3443298339844,291.1318664550781,1.0,0.2280629426240921,0.8306952714920044,0.8306952714920044,1.0,1.0,-0.8628959655761719,0.3453040421009063,0.5175919532775879,0.1962710469961166,0.0,0.0,0.2777461409568786,24.474061965942383,25.0,-1.341987133026123,-6227.71826171875,109.08749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,305.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1389158219099044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958982199430465,0.1959026008844375,-4.385059583000839e-06,0.0,0.0001409819087712,0.0,0.0,8.059675216674805,0.0,0.0,0.0,0.2860609889030456,4.0,0.0,1.0
402600,293.1271057128906,297.1499938964844,293.1499938964844,0.024150114506483,-957.3258666992188,304.1483764648437,0.5332111716270447,0.0658590793609619,0.0608033537864685,294.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4825867712497711,0.050000000745058,0.0490919314324855,293.04547119140625,297.1499938964844,293.1499938964844,0.1239186003804206,-2118.14599609375,304.13873291015625,0.7713778018951416,0.1915158480405807,0.1346311718225479,293.1589660644531,297.1499938964844,293.1499938964844,0.1766565442085266,-3805.1279296875,304.1509094238281,0.8461354374885559,0.2536574900150299,0.2416310012340545,293.2856750488281,297.1499938964844,293.1499938964844,0.0011965011944994,-454.5204162597656,292.7533874511719,0.4825867712497711,0.050000000745058,0.2328709810972213,291.1319580078125,291.1499938964844,269.9040832519531,267.8627624511719,283.97125244140625,293.3443298339844,291.1318664550781,1.0,0.2280629426240921,0.8306952714920044,0.8306952714920044,1.0,1.0,-0.8628959655761719,0.3453040421009063,0.5175919532775879,0.1962710469961166,0.0,0.0,0.2777461409568786,24.474061965942383,25.0,-1.341987133026123,-6227.71826171875,109.08749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,305.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1389158219099044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958982199430465,0.1959026008844375,-4.385059583000839e-06,0.0,0.0001409819087712,0.0,0.0,8.059675216674805,0.0,0.0,0.0,0.2860609889030456,4.0,0.0,1.0
402660,293.1286926269531,297.1499938964844,293.1499938964844,0.0243568159639835,-961.2915649414062,304.1485595703125,0.5339465141296387,0.0661183521151542,0.0610519982874393,294.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4824660718441009,0.050000000745058,0.049094308167696,293.04595947265625,297.1499938964844,293.1499938964844,0.1259950101375579,-2146.542724609375,304.1390380859375,0.7746537923812866,0.1940635442733764,0.1364278644323349,293.15936279296875,297.1499938964844,293.1499938964844,0.176407977938652,-3800.841796875,304.1510314941406,0.8456274271011353,0.2533478438854217,0.2413477301597595,293.28619384765625,297.1499938964844,293.1499938964844,0.0011604778701439,-440.843994140625,292.7043151855469,0.4824660718441009,0.050000000745058,0.2328822612762451,291.1314392089844,291.1499938964844,269.8995666503906,267.8568725585937,283.94390869140625,293.3572692871094,291.13140869140625,1.0,0.2283064275979995,0.8306937217712402,0.8306937217712402,1.0,1.0,-0.8650267720222473,0.3473888337612152,0.5176379680633545,0.1938848793506622,0.0,0.0,0.2802614271640777,24.50026512145996,25.0,-0.6824043989181519,-6267.63720703125,109.57648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,305.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.255859375,18000.0,0.0,0.0,0.139788419008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977972686290741,0.1978016644716262,-4.389175046526361e-06,0.0,0.0001418674801243,0.0,0.0,8.150556564331055,0.0,0.0,0.0,0.286424309015274,4.0,0.0,1.0
402720,293.1286926269531,297.1499938964844,293.1499938964844,0.0243568159639835,-961.2915649414062,304.1485595703125,0.5339465141296387,0.0661183521151542,0.0610519982874393,294.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4824660718441009,0.050000000745058,0.049094308167696,293.04595947265625,297.1499938964844,293.1499938964844,0.1259950101375579,-2146.542724609375,304.1390380859375,0.7746537923812866,0.1940635442733764,0.1364278644323349,293.15936279296875,297.1499938964844,293.1499938964844,0.176407977938652,-3800.841796875,304.1510314941406,0.8456274271011353,0.2533478438854217,0.2413477301597595,293.28619384765625,297.1499938964844,293.1499938964844,0.0011604778701439,-440.843994140625,292.7043151855469,0.4824660718441009,0.050000000745058,0.2328822612762451,291.1314392089844,291.1499938964844,269.8995666503906,267.8568725585937,283.94390869140625,293.3572692871094,291.13140869140625,1.0,0.2283064275979995,0.8306937217712402,0.8306937217712402,1.0,1.0,-0.8650267720222473,0.3473888337612152,0.5176379680633545,0.1938848793506622,0.0,0.0,0.2802614271640777,24.50026512145996,25.0,-0.6824043989181519,-6267.63720703125,109.57648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,305.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.255859375,18000.0,0.0,0.0,0.139788419008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977972686290741,0.1978016644716262,-4.389175046526361e-06,0.0,0.0001418674801243,0.0,0.0,8.150556564331055,0.0,0.0,0.0,0.286424309015274,4.0,0.0,1.0
402780,293.1303100585937,297.1499938964844,293.1499938964844,0.0245248060673475,-964.4923706054688,304.1487731933594,0.5345107316970825,0.0663297548890113,0.0612543746829032,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4823418259620666,0.050000000745058,0.049096755683422,293.0468444824219,297.1499938964844,293.1499938964844,0.1279976218938827,-2173.82275390625,304.13934326171875,0.7777815461158752,0.1965184509754181,0.1381583362817764,293.1598205566406,297.1499938964844,293.1499938964844,0.1761320978403091,-3796.0751953125,304.1511535644531,0.8450906276702881,0.2530170977115631,0.2410429120063781,293.2869567871094,297.1499938964844,293.1499938964844,0.0011238579172641,-426.9326171875,292.6549072265625,0.4823418259620666,0.050000000745058,0.2328938692808151,291.13140869140625,291.1499938964844,269.8919982910156,267.84844970703125,283.91619873046875,293.3702392578125,291.1314697265625,1.0,0.2285363972187042,0.8306921720504761,0.8306921720504761,1.0,1.0,-0.8669971823692322,0.3493769764900207,0.5176202058792114,0.1915210932493209,0.0,0.0,0.2827447950839996,24.52772331237793,25.0,-0.0060559450648725,-6307.12109375,110.0348129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,305.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.140695258975029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997030526399612,0.1997074484825134,-4.39339100921643e-06,0.0,0.000142787801451,0.0,0.0,8.242212295532227,0.0,0.0,0.0,0.2867916822433471,4.0,0.0,1.0
402840,293.1303100585937,297.1499938964844,293.1499938964844,0.0245248060673475,-964.4923706054688,304.1487731933594,0.5345107316970825,0.0663297548890113,0.0612543746829032,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4823418259620666,0.050000000745058,0.049096755683422,293.0468444824219,297.1499938964844,293.1499938964844,0.1279976218938827,-2173.82275390625,304.13934326171875,0.7777815461158752,0.1965184509754181,0.1381583362817764,293.1598205566406,297.1499938964844,293.1499938964844,0.1761320978403091,-3796.0751953125,304.1511535644531,0.8450906276702881,0.2530170977115631,0.2410429120063781,293.2869567871094,297.1499938964844,293.1499938964844,0.0011238579172641,-426.9326171875,292.6549072265625,0.4823418259620666,0.050000000745058,0.2328938692808151,291.13140869140625,291.1499938964844,269.8919982910156,267.84844970703125,283.91619873046875,293.3702392578125,291.1314697265625,1.0,0.2285363972187042,0.8306921720504761,0.8306921720504761,1.0,1.0,-0.8669971823692322,0.3493769764900207,0.5176202058792114,0.1915210932493209,0.0,0.0,0.2827447950839996,24.52772331237793,25.0,-0.0060559450648725,-6307.12109375,110.0348129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,305.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.140695258975029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997030526399612,0.1997074484825134,-4.39339100921643e-06,0.0,0.000142787801451,0.0,0.0,8.242212295532227,0.0,0.0,0.0,0.2867916822433471,4.0,0.0,1.0
402900,293.131103515625,297.1499938964844,293.1499938964844,0.0245973765850067,-965.8681640625,304.1488647460937,0.5347465872764587,0.066422164440155,0.0613421611487865,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4822812378406524,0.050000000745058,0.0490979477763175,293.04742431640625,297.1499938964844,293.1499938964844,0.1289709359407425,-2187.043701171875,304.1394958496094,0.7792940139770508,0.1977100968360901,0.138998731970787,293.1600646972656,297.1499938964844,293.1499938964844,0.1759859174489975,-3793.547119140625,304.15118408203125,0.8448183536529541,0.2528463900089264,0.2408846020698547,293.2873840332031,297.1499938964844,293.1499938964844,0.0011053399648517,-419.8952331542969,292.630126953125,0.4822812378406524,0.050000000745058,0.2328995317220688,291.131591796875,291.1499938964844,269.88702392578125,267.8432312011719,283.9025573730469,293.37652587890625,291.13165283203125,1.0,0.228646233677864,0.830691397190094,0.830691397190094,1.0,1.0,-0.867929220199585,0.3503217101097107,0.5176074504852295,0.1903897076845169,0.0,0.0,0.2839551270008087,24.541404724121094,25.0,0.3208381831645965,-6326.4765625,110.25309753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,305.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.240234375,18000.0,0.0,0.0,0.1411589980125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006433308124542,0.2006477266550064,-4.395501946419245e-06,0.0,0.0001432584394933,0.0,0.0,8.287603378295898,0.0,0.0,0.0,0.2869739532470703,4.0,0.0,1.0
