time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402960,293.1318664550781,297.1499938964844,293.1499938964844,0.024664556607604,-967.1378173828124,304.14892578125,0.5349631309509277,0.0665087699890136,0.0614237636327743,294.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4822229444980621,0.050000000745058,0.0490990951657295,293.048095703125,297.1499938964844,293.1499938964844,0.1299254596233368,-2199.986083984375,304.1396789550781,0.7807742953300476,0.1988777220249176,0.1398225575685501,293.1602783203125,297.1499938964844,293.1499938964844,0.1758357286453247,-3790.94873046875,304.1512451171875,0.8445472717285156,0.2526738345623016,0.2407239377498626,293.2878723144531,297.1499938964844,293.1499938964844,0.0010867119999602,-412.81439208984375,292.6052551269531,0.4822229444980621,0.050000000745058,0.2329049706459045,291.1318664550781,291.1499938964844,269.8812561035156,267.8373718261719,283.88916015625,293.38262939453125,291.1319580078125,1.0,0.2287528067827224,0.8306834697723389,0.8306834697723389,1.0,1.0,-0.8688307404518127,0.3512277007102966,0.5176030397415161,0.1893121004104614,0.0,0.0,0.2851351499557495,24.55485343933105,25.0,0.639102041721344,-6345.4677734375,110.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.1416272819042205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015674859285354,0.2015718817710876,-4.397596512717428e-06,0.0,0.0001437336904928,0.0,0.0,8.33232307434082,0.0,0.0,0.0,0.2871537506580353,4.0,0.0,1.0
403020,293.1333312988281,297.1499938964844,293.1499938964844,0.0247888416051864,-969.4766845703124,304.1490783691406,0.535368800163269,0.066672958433628,0.0615758523344993,294.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4821163117885589,0.050000000745058,0.0491011962294578,293.0496826171875,297.1499938964844,293.1499938964844,0.1317761242389679,-2225.01171875,304.1400146484375,0.7836403846740723,0.2011381834745407,0.141418918967247,293.16070556640625,297.1499938964844,293.1499938964844,0.1755277067422866,-3785.61669921875,304.1513366699219,0.8440183997154236,0.2523281276226043,0.2404000610113144,293.288818359375,297.1499938964844,293.1499938964844,0.0010492310393601,-398.5631713867188,292.55548095703125,0.4821163117885589,0.050000000745058,0.2329149395227432,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.8635559082031,293.3940734863281,291.1329040527344,1.0,0.2289568036794662,0.8306676149368286,0.8306676149368286,1.0,1.0,-0.8705546259880066,0.3529101610183716,0.517644464969635,0.1873721778392791,0.0,0.0,0.2873790860176086,24.58065795898437,25.0,1.246778130531311,-6382.08984375,110.87063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,305.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1425698548555374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203346386551857,0.2033507823944091,-4.4016865103913005e-06,0.0,0.0001446902751922,0.0,0.0,8.418717384338379,0.0,0.0,0.0,0.2875017523765564,4.0,0.0,1.0
403080,293.1333312988281,297.1499938964844,293.1499938964844,0.0247888416051864,-969.4766845703124,304.1490783691406,0.535368800163269,0.066672958433628,0.0615758523344993,294.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4821163117885589,0.050000000745058,0.0491011962294578,293.0496826171875,297.1499938964844,293.1499938964844,0.1317761242389679,-2225.01171875,304.1400146484375,0.7836403846740723,0.2011381834745407,0.141418918967247,293.16070556640625,297.1499938964844,293.1499938964844,0.1755277067422866,-3785.61669921875,304.1513366699219,0.8440183997154236,0.2523281276226043,0.2404000610113144,293.288818359375,297.1499938964844,293.1499938964844,0.0010492310393601,-398.5631713867188,292.55548095703125,0.4821163117885589,0.050000000745058,0.2329149395227432,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.8635559082031,293.3940734863281,291.1329040527344,1.0,0.2289568036794662,0.8306676149368286,0.8306676149368286,1.0,1.0,-0.8705546259880066,0.3529101610183716,0.517644464969635,0.1873721778392791,0.0,0.0,0.2873790860176086,24.58065795898437,25.0,1.246778130531311,-6382.08984375,110.87063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,305.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1425698548555374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203346386551857,0.2033507823944091,-4.4016865103913005e-06,0.0,0.0001446902751922,0.0,0.0,8.418717384338379,0.0,0.0,0.0,0.2875017523765564,4.0,0.0,1.0
403140,293.13458251953125,297.1499938964844,293.1499938964844,0.0249097701162099,-971.7428588867188,304.149169921875,0.5357860326766968,0.0668385252356529,0.0617248937487602,294.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.482027530670166,0.050000000745058,0.0491029433906078,293.05157470703125,297.1499938964844,293.1499938964844,0.133544236421585,-2248.839111328125,304.1404113769531,0.786379337310791,0.2032925188541412,0.1429421454668045,293.1610412597656,297.1499938964844,293.1499938964844,0.1752182692289352,-3780.26025390625,304.1513977050781,0.8435227274894714,0.2519899904727936,0.2400803565979004,293.289794921875,297.1499938964844,293.1499938964844,0.0010114427423104,-384.1920166015625,292.5056457519531,0.482027530670166,0.050000000745058,0.232923224568367,291.1339111328125,291.1499938964844,269.8500061035156,267.80718994140625,283.8401794433594,293.4042358398437,291.1340637207031,1.0,0.2291493415832519,0.8306517601013184,0.8306517601013184,1.0,1.0,-0.8721897006034851,0.354396641254425,0.5177930593490601,0.1858018338680267,0.0,0.0,0.2894438803195953,24.604421615600582,25.0,1.5887242555618286,-6415.869140625,111.25538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92303466796875,305.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1435059159994125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050039172172546,0.2050083130598068,-4.405565960041713e-06,0.0,0.0001456402678741,0.0,0.0,8.499588966369629,0.0,0.0,0.0,0.2878282964229584,4.0,0.0,1.0
403200,293.13458251953125,297.1499938964844,293.1499938964844,0.0249097701162099,-971.7428588867188,304.149169921875,0.5357860326766968,0.0668385252356529,0.0617248937487602,294.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.482027530670166,0.050000000745058,0.0491029433906078,293.05157470703125,297.1499938964844,293.1499938964844,0.133544236421585,-2248.839111328125,304.1404113769531,0.786379337310791,0.2032925188541412,0.1429421454668045,293.1610412597656,297.1499938964844,293.1499938964844,0.1752182692289352,-3780.26025390625,304.1513977050781,0.8435227274894714,0.2519899904727936,0.2400803565979004,293.289794921875,297.1499938964844,293.1499938964844,0.0010114427423104,-384.1920166015625,292.5056457519531,0.482027530670166,0.050000000745058,0.232923224568367,291.1339111328125,291.1499938964844,269.8500061035156,267.80718994140625,283.8401794433594,293.4042358398437,291.1340637207031,1.0,0.2291493415832519,0.8306517601013184,0.8306517601013184,1.0,1.0,-0.8721897006034851,0.354396641254425,0.5177930593490601,0.1858018338680267,0.0,0.0,0.2894438803195953,24.604421615600582,25.0,1.5887242555618286,-6415.869140625,111.25538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92303466796875,305.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1435059159994125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050039172172546,0.2050083130598068,-4.405565960041713e-06,0.0,0.0001456402678741,0.0,0.0,8.499588966369629,0.0,0.0,0.0,0.2878282964229584,4.0,0.0,1.0
403260,293.1355895996094,297.1499938964844,293.1499938964844,0.025039792060852,-974.1705932617188,304.14923095703125,0.5362697839736938,0.0670221969485282,0.0618861652910709,294.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4819570481777191,0.050000000745058,0.0491043329238891,293.0538024902344,297.1499938964844,293.1499938964844,0.1352235972881317,-2271.39404296875,304.14080810546875,0.7889862060546875,0.2053357064723968,0.1443883776664734,293.1612243652344,297.1499938964844,293.1499938964844,0.1749158352613449,-3775.02392578125,304.1514587402344,0.8430726528167725,0.2516708672046661,0.2397754490375518,293.2906799316406,297.1499938964844,293.1499938964844,0.0009736471693031,-369.8144836425781,292.4559936523437,0.4819570481777191,0.050000000745058,0.2329298108816146,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,283.818359375,293.4127502441406,291.1356811523437,1.0,0.2293317914009094,0.8306365013122559,0.8306365013122559,1.0,1.0,-0.8737623691558838,0.3557170629501343,0.5180453062057495,0.1845627576112747,0.0,0.0,0.2912948727607727,24.62529945373535,25.0,2.3260061740875244,-6449.5537109375,111.62335205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,305.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1444180756807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065213322639465,0.2065257430076599,-4.4091807467339095e-06,0.0,0.0001465659879613,0.0,0.0,8.573952674865723,0.0,0.0,0.0,0.2881290018558502,4.0,0.0,1.0
403320,293.1355895996094,297.1499938964844,293.1499938964844,0.025039792060852,-974.1705932617188,304.14923095703125,0.5362697839736938,0.0670221969485282,0.0618861652910709,294.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4819570481777191,0.050000000745058,0.0491043329238891,293.0538024902344,297.1499938964844,293.1499938964844,0.1352235972881317,-2271.39404296875,304.14080810546875,0.7889862060546875,0.2053357064723968,0.1443883776664734,293.1612243652344,297.1499938964844,293.1499938964844,0.1749158352613449,-3775.02392578125,304.1514587402344,0.8430726528167725,0.2516708672046661,0.2397754490375518,293.2906799316406,297.1499938964844,293.1499938964844,0.0009736471693031,-369.8144836425781,292.4559936523437,0.4819570481777191,0.050000000745058,0.2329298108816146,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,283.818359375,293.4127502441406,291.1356811523437,1.0,0.2293317914009094,0.8306365013122559,0.8306365013122559,1.0,1.0,-0.8737623691558838,0.3557170629501343,0.5180453062057495,0.1845627576112747,0.0,0.0,0.2912948727607727,24.62529945373535,25.0,2.3260061740875244,-6449.5537109375,111.62335205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,305.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1444180756807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065213322639465,0.2065257430076599,-4.4091807467339095e-06,0.0,0.0001465659879613,0.0,0.0,8.573952674865723,0.0,0.0,0.0,0.2881290018558502,4.0,0.0,1.0
403380,293.1363525390625,297.1499938964844,293.1499938964844,0.0251861829310655,-976.8897705078124,304.1492614746094,0.5368509888648987,0.0672319307923317,0.0620696134865284,294.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.481901466846466,0.050000000745058,0.0491054244339466,293.05633544921875,297.1499938964844,293.1499938964844,0.1368023455142974,-2292.522216796875,304.1412353515625,0.791446328163147,0.2072589099407196,0.1457518190145492,293.1612548828125,297.1499938964844,293.1499938964844,0.1746229827404022,-3769.94384765625,304.1514587402344,0.8426724076271057,0.2513784766197204,0.2394940853118896,293.2914428710937,297.1499938964844,293.1499938964844,0.0009357450180687,-355.3885498046875,292.40704345703125,0.481901466846466,0.050000000745058,0.2329349964857101,291.1376342773437,291.1499938964844,269.8054504394531,267.7702331542969,283.7972412109375,293.4200134277344,291.1379699707031,1.0,0.2295055091381073,0.8306212425231934,0.8306212425231934,1.0,1.0,-0.8752886056900024,0.3569181263446808,0.5183704495429993,0.1835598796606063,0.0,0.0,0.292789101600647,24.64317321777344,25.0,2.9868240356445312,-6481.8193359375,111.9776840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251708984375,305.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1452986001968383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077898681163787,0.2077942788600921,-4.412353973748395e-06,0.0,0.0001474596065236,0.0,0.0,8.636561393737793,0.0,0.0,0.0,0.2883836328983307,4.0,0.0,1.0
403440,293.1363525390625,297.1499938964844,293.1499938964844,0.0251861829310655,-976.8897705078124,304.1492614746094,0.5368509888648987,0.0672319307923317,0.0620696134865284,294.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.481901466846466,0.050000000745058,0.0491054244339466,293.05633544921875,297.1499938964844,293.1499938964844,0.1368023455142974,-2292.522216796875,304.1412353515625,0.791446328163147,0.2072589099407196,0.1457518190145492,293.1612548828125,297.1499938964844,293.1499938964844,0.1746229827404022,-3769.94384765625,304.1514587402344,0.8426724076271057,0.2513784766197204,0.2394940853118896,293.2914428710937,297.1499938964844,293.1499938964844,0.0009357450180687,-355.3885498046875,292.40704345703125,0.481901466846466,0.050000000745058,0.2329349964857101,291.1376342773437,291.1499938964844,269.8054504394531,267.7702331542969,283.7972412109375,293.4200134277344,291.1379699707031,1.0,0.2295055091381073,0.8306212425231934,0.8306212425231934,1.0,1.0,-0.8752886056900024,0.3569181263446808,0.5183704495429993,0.1835598796606063,0.0,0.0,0.292789101600647,24.64317321777344,25.0,2.9868240356445312,-6481.8193359375,111.9776840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251708984375,305.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1452986001968383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077898681163787,0.2077942788600921,-4.412353973748395e-06,0.0,0.0001474596065236,0.0,0.0,8.636561393737793,0.0,0.0,0.0,0.2883836328983307,4.0,0.0,1.0
403500,293.1366577148437,297.1499938964844,293.1499938964844,0.0252672974020242,-978.3961791992188,304.14923095703125,0.5371799468994141,0.0673469677567482,0.0621703155338764,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4818788468837738,0.050000000745058,0.0491058677434921,293.0577087402344,297.1499938964844,293.1499938964844,0.1375563591718673,-2302.59228515625,304.1414489746094,0.7926188707351685,0.2081740498542785,0.1464011818170547,293.1612243652344,297.1499938964844,293.1499938964844,0.1744868010282516,-3767.585205078125,304.15142822265625,0.842491626739502,0.2512433528900146,0.2393635362386703,293.2917785644531,297.1499938964844,293.1499938964844,0.0009168738033622,-348.2080383300781,292.3825378417969,0.4818788468837738,0.050000000745058,0.2329370975494384,291.1387023925781,291.1499938964844,269.7923583984375,267.7606506347656,283.7870178222656,293.4233093261719,291.13897705078125,1.0,0.2295894473791122,0.8306136131286621,0.8306136131286621,1.0,1.0,-0.8760350942611694,0.3574751019477844,0.518559992313385,0.1831453442573547,0.0,0.0,0.29342982172966,24.651172637939453,25.0,2.833512544631958,-6496.63427734375,112.15016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9274597167969,305.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1457225978374481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083287090063095,0.2083331197500229,-4.41372094428516e-06,0.0,0.0001478899212088,0.0,0.0,8.66323471069336,0.0,0.0,0.0,0.2884925901889801,4.0,0.0,1.0
403560,293.1368713378906,297.1499938964844,293.1499938964844,0.0253546200692653,-980.0196533203124,304.14923095703125,0.5375356078147888,0.0674698054790496,0.0622773990035057,294.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4818595051765442,0.050000000745058,0.0491062477231025,293.05914306640625,297.1499938964844,293.1499938964844,0.1382893472909927,-2312.37158203125,304.14166259765625,0.7937542796134949,0.2090597450733184,0.1470295190811157,293.1611633300781,297.1499938964844,293.1499938964844,0.1743604987859726,-3765.40380859375,304.1513977050781,0.8423240780830383,0.2511163651943207,0.2392401844263076,293.2920837402344,297.1499938964844,293.1499938964844,0.0008979894337244,-341.0259704589844,292.35791015625,0.4818595051765442,0.050000000745058,0.2329389005899429,291.1395263671875,291.1499938964844,269.7785339355469,267.7509155273437,283.77691650390625,293.42626953125,291.1397399902344,1.0,0.2296716421842575,0.8306057453155518,0.8306057453155518,1.0,1.0,-0.8767722249031067,0.3580047488212585,0.5187674760818481,0.1827868819236755,0.0,0.0,0.29403817653656,24.65858268737793,25.0,2.420823097229004,-6510.85888671875,112.3199234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305725097656,305.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1461329013109207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088310420513153,0.2088354527950287,-4.414971499500098e-06,0.0,0.0001483063097111,0.0,0.0,8.688080787658691,0.0,0.0,0.0,0.2885939180850982,4.0,0.0,1.0
403620,293.1370544433594,297.1499938964844,293.1499938964844,0.0255632735788822,-983.9053955078124,304.1491394042969,0.5383952856063843,0.0677689686417579,0.0625281780958175,294.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4818355739116668,0.050000000745058,0.0491067171096801,293.06207275390625,297.1499938964844,293.1499938964844,0.1397093385457992,-2331.296142578125,304.14208984375,0.7959463596343994,0.2107691913843155,0.1482362151145935,293.16082763671875,297.1499938964844,293.1499938964844,0.1741481870412826,-3761.761962890625,304.1512756347656,0.842045783996582,0.2509011924266815,0.2390238493680954,293.29248046875,297.1499938964844,293.1499938964844,0.0008605378679931,-326.7944030761719,292.3081970214844,0.4818355739116668,0.050000000745058,0.232941135764122,291.1403503417969,291.1499938964844,269.74884033203125,267.7310791015625,283.7552490234375,293.4281921386719,291.1403503417969,1.0,0.2298324704170227,0.8305900692939758,0.8305900692939758,1.0,1.0,-0.8782649040222168,0.359006255865097,0.5192586779594421,0.1822390854358673,0.0,0.0,0.2952561676502228,24.66954803466797,25.0,0.9263253808021544,-6539.20654296875,112.65818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,305.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1469100415706634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209804892539978,0.2098093032836914,-4.417288437252864e-06,0.0,0.0001490950089646,0.0,0.0,8.736109733581543,0.0,0.0,0.0,0.2887888550758362,4.0,0.0,1.0
403680,293.1370544433594,297.1499938964844,293.1499938964844,0.0255632735788822,-983.9053955078124,304.1491394042969,0.5383952856063843,0.0677689686417579,0.0625281780958175,294.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4818355739116668,0.050000000745058,0.0491067171096801,293.06207275390625,297.1499938964844,293.1499938964844,0.1397093385457992,-2331.296142578125,304.14208984375,0.7959463596343994,0.2107691913843155,0.1482362151145935,293.16082763671875,297.1499938964844,293.1499938964844,0.1741481870412826,-3761.761962890625,304.1512756347656,0.842045783996582,0.2509011924266815,0.2390238493680954,293.29248046875,297.1499938964844,293.1499938964844,0.0008605378679931,-326.7944030761719,292.3081970214844,0.4818355739116668,0.050000000745058,0.232941135764122,291.1403503417969,291.1499938964844,269.74884033203125,267.7310791015625,283.7552490234375,293.4281921386719,291.1403503417969,1.0,0.2298324704170227,0.8305900692939758,0.8305900692939758,1.0,1.0,-0.8782649040222168,0.359006255865097,0.5192586779594421,0.1822390854358673,0.0,0.0,0.2952561676502228,24.66954803466797,25.0,0.9263253808021544,-6539.20654296875,112.65818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,305.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1469100415706634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209804892539978,0.2098093032836914,-4.417288437252864e-06,0.0,0.0001490950089646,0.0,0.0,8.736109733581543,0.0,0.0,0.0,0.2887888550758362,4.0,0.0,1.0
403740,293.13671875,297.1499938964844,293.1499938964844,0.0258440189063549,-989.1271362304688,304.1489562988281,0.5395731329917908,0.0681603178381919,0.0628591626882553,294.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4818385541439056,0.050000000745058,0.0491066575050354,293.06494140625,297.1499938964844,293.1499938964844,0.141085997223854,-2349.62158203125,304.1424255371094,0.7980778217315674,0.2124110609292984,0.1493933200836181,293.1601867675781,297.1499938964844,293.1499938964844,0.1740061342716217,-3759.364501953125,304.1510925292969,0.8418772220611572,0.2507542967796325,0.2388684153556823,293.29254150390625,297.1499938964844,293.1499938964844,0.0008238094742409,-312.8504638671875,292.25830078125,0.4818385541439056,0.050000000745058,0.2329408526420593,291.1400451660156,291.1499938964844,269.7165832519531,267.71075439453125,283.7326965332031,293.4267272949219,291.1399841308594,1.0,0.22999207675457,0.8305743932723999,0.8305743932723999,1.0,1.0,-0.8798637986183167,0.3599741458892822,0.5198896527290344,0.1819161772727966,0.0,0.0,0.296599268913269,24.67232131958008,25.0,-0.2508884370326996,-6569.7353515625,113.0078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,305.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1476316004991531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108580023050308,0.2108624279499054,-4.419649940246018e-06,0.0,0.0001498273049946,0.0,0.0,8.787866592407227,0.0,0.0,0.0,0.2889971137046814,4.0,0.0,1.0
403800,293.13671875,297.1499938964844,293.1499938964844,0.0258440189063549,-989.1271362304688,304.1489562988281,0.5395731329917908,0.0681603178381919,0.0628591626882553,294.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4818385541439056,0.050000000745058,0.0491066575050354,293.06494140625,297.1499938964844,293.1499938964844,0.141085997223854,-2349.62158203125,304.1424255371094,0.7980778217315674,0.2124110609292984,0.1493933200836181,293.1601867675781,297.1499938964844,293.1499938964844,0.1740061342716217,-3759.364501953125,304.1510925292969,0.8418772220611572,0.2507542967796325,0.2388684153556823,293.29254150390625,297.1499938964844,293.1499938964844,0.0008238094742409,-312.8504638671875,292.25830078125,0.4818385541439056,0.050000000745058,0.2329408526420593,291.1400451660156,291.1499938964844,269.7165832519531,267.71075439453125,283.7326965332031,293.4267272949219,291.1399841308594,1.0,0.22999207675457,0.8305743932723999,0.8305743932723999,1.0,1.0,-0.8798637986183167,0.3599741458892822,0.5198896527290344,0.1819161772727966,0.0,0.0,0.296599268913269,24.67232131958008,25.0,-0.2508884370326996,-6569.7353515625,113.0078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,305.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1476316004991531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108580023050308,0.2108624279499054,-4.419649940246018e-06,0.0,0.0001498273049946,0.0,0.0,8.787866592407227,0.0,0.0,0.0,0.2889971137046814,4.0,0.0,1.0
403860,293.1361083984375,297.1499938964844,293.1499938964844,0.0261865202337503,-995.4544067382812,304.14874267578125,0.5410240888595581,0.0686236470937728,0.0632606148719787,294.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4818612337112427,0.050000000745058,0.0491062104701995,293.06787109375,297.1499938964844,293.1499938964844,0.142399787902832,-2367.071533203125,304.14276123046875,0.8001275658607483,0.2139689326286316,0.1504948586225509,293.1593322753906,297.1499938964844,293.1499938964844,0.1739203333854675,-3757.94140625,304.15087890625,0.8418089151382446,0.2506716251373291,0.2387755215167999,293.29229736328125,297.1499938964844,293.1499938964844,0.0007877671159803,-299.16656494140625,292.2092590332031,0.4818612337112427,0.050000000745058,0.2329387217760086,291.13970947265625,291.1499938964844,269.6820068359375,267.69000244140625,283.7108459472656,293.4249267578125,291.1396789550781,1.0,0.2301530539989471,0.8305598497390747,0.8305598497390747,1.0,1.0,-0.8815529942512512,0.3609106838703155,0.5206422805786133,0.1817922294139862,0.0,0.0,0.2979995906352997,24.66985511779785,25.0,-0.3566089570522308,-6601.6943359375,113.37000274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,305.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.1483107209205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119863778352737,0.2119908034801483,-4.422214260557666e-06,0.0,0.0001505165273556,0.0,0.0,8.843494415283203,0.0,0.0,0.0,0.2892207503318786,4.0,0.0,1.0
403920,293.1361083984375,297.1499938964844,293.1499938964844,0.0261865202337503,-995.4544067382812,304.14874267578125,0.5410240888595581,0.0686236470937728,0.0632606148719787,294.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4818612337112427,0.050000000745058,0.0491062104701995,293.06787109375,297.1499938964844,293.1499938964844,0.142399787902832,-2367.071533203125,304.14276123046875,0.8001275658607483,0.2139689326286316,0.1504948586225509,293.1593322753906,297.1499938964844,293.1499938964844,0.1739203333854675,-3757.94140625,304.15087890625,0.8418089151382446,0.2506716251373291,0.2387755215167999,293.29229736328125,297.1499938964844,293.1499938964844,0.0007877671159803,-299.16656494140625,292.2092590332031,0.4818612337112427,0.050000000745058,0.2329387217760086,291.13970947265625,291.1499938964844,269.6820068359375,267.69000244140625,283.7108459472656,293.4249267578125,291.1396789550781,1.0,0.2301530539989471,0.8305598497390747,0.8305598497390747,1.0,1.0,-0.8815529942512512,0.3609106838703155,0.5206422805786133,0.1817922294139862,0.0,0.0,0.2979995906352997,24.66985511779785,25.0,-0.3566089570522308,-6601.6943359375,113.37000274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,305.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.1483107209205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119863778352737,0.2119908034801483,-4.422214260557666e-06,0.0,0.0001505165273556,0.0,0.0,8.843494415283203,0.0,0.0,0.0,0.2892207503318786,4.0,0.0,1.0
403980,293.13531494140625,297.1499938964844,293.1499938964844,0.0265742242336273,-1002.5490112304688,304.14849853515625,0.5426551699638367,0.0691364333033561,0.0637102648615837,294.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4818936586380005,0.050000000745058,0.0491055697202682,293.0709533691406,297.1499938964844,293.1499938964844,0.143638864159584,-2383.491455078125,304.1430969238281,0.802061915397644,0.2154282480478286,0.1515303254127502,293.1583251953125,297.1499938964844,293.1499938964844,0.1738813519477844,-3757.325927734375,304.150634765625,0.8418124914169312,0.2506406307220459,0.2387336045503616,293.29180908203125,297.1499938964844,293.1499938964844,0.0007522028754465,-285.6641540527344,292.1609802246094,0.4818936586380005,0.050000000745058,0.232935681939125,291.139404296875,291.1499938964844,269.64532470703125,267.6688842773437,283.6901550292969,293.4237976074219,291.1392822265625,1.0,0.2303159981966018,0.8305453658103943,0.8305453658103943,1.0,1.0,-0.8832806348800659,0.3618027865886688,0.5214778780937195,0.1818316280841827,0.0,0.0,0.2994289696216583,24.66605758666992,25.0,-0.8309463262557983,-6630.9541015625,113.73933410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,305.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.1489583253860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131359130144119,0.2131403386592865,-4.424871804076247e-06,0.0,0.0001511737646069,0.0,0.0,8.900367736816406,0.0,0.0,0.0,0.2894502282142639,4.0,0.0,1.0
404040,293.13531494140625,297.1499938964844,293.1499938964844,0.0265742242336273,-1002.5490112304688,304.14849853515625,0.5426551699638367,0.0691364333033561,0.0637102648615837,294.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4818936586380005,0.050000000745058,0.0491055697202682,293.0709533691406,297.1499938964844,293.1499938964844,0.143638864159584,-2383.491455078125,304.1430969238281,0.802061915397644,0.2154282480478286,0.1515303254127502,293.1583251953125,297.1499938964844,293.1499938964844,0.1738813519477844,-3757.325927734375,304.150634765625,0.8418124914169312,0.2506406307220459,0.2387336045503616,293.29180908203125,297.1499938964844,293.1499938964844,0.0007522028754465,-285.6641540527344,292.1609802246094,0.4818936586380005,0.050000000745058,0.232935681939125,291.139404296875,291.1499938964844,269.64532470703125,267.6688842773437,283.6901550292969,293.4237976074219,291.1392822265625,1.0,0.2303159981966018,0.8305453658103943,0.8305453658103943,1.0,1.0,-0.8832806348800659,0.3618027865886688,0.5214778780937195,0.1818316280841827,0.0,0.0,0.2994289696216583,24.66605758666992,25.0,-0.8309463262557983,-6630.9541015625,113.73933410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,305.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.1489583253860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131359130144119,0.2131403386592865,-4.424871804076247e-06,0.0,0.0001511737646069,0.0,0.0,8.900367736816406,0.0,0.0,0.0,0.2894502282142639,4.0,0.0,1.0
404100,293.1348876953125,297.1499938964844,293.1499938964844,0.0267988480627536,-1006.3544311523438,304.1483764648437,0.5435231328010559,0.0694081559777259,0.0639497339725494,294.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.4819115698337555,0.050000000745058,0.0491052158176898,293.0725402832031,297.1499938964844,293.1499938964844,0.144232377409935,-2391.35107421875,304.1432800292969,0.8029764890670776,0.2161163687705993,0.1520195305347442,293.15777587890625,297.1499938964844,293.1499938964844,0.1738855987787246,-3757.438720703125,304.1505126953125,0.8418360948562622,0.2506426274776459,0.2387297749519348,293.2914733886719,297.1499938964844,293.1499938964844,0.0007345842313952,-278.9804077148437,292.1366271972656,0.4819115698337555,0.050000000745058,0.2329339981079101,291.13873291015625,291.1499938964844,269.62628173828125,267.6581726074219,283.6802673339844,293.4235534667969,291.1385192871094,1.0,0.2303981184959411,0.8305380940437317,0.8305380940437317,1.0,1.0,-0.884148120880127,0.3622305989265442,0.5219175219535828,0.1819023191928863,0.0,0.0,0.3002461194992065,24.66433334350586,25.0,-1.5920830965042114,-6644.61376953125,113.92537689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,305.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1492678076028823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213765263557434,0.2137697041034698,-4.426265604706714e-06,0.0,0.0001514878531452,0.0,0.0,8.931435585021973,0.0,0.0,0.0,0.2895753979682922,4.0,0.0,1.0
404160,293.1344299316406,297.1499938964844,293.1499938964844,0.0270080622285604,-1010.3020629882812,304.1482849121094,0.5444180965423584,0.0696880370378494,0.0641969591379165,294.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.481930136680603,0.050000000745058,0.0491048507392406,293.0741577148437,297.1499938964844,293.1499938964844,0.144807368516922,-2398.959228515625,304.1434631347656,0.8038570284843445,0.2167782485485077,0.1524906009435653,293.1571960449219,297.1499938964844,293.1499938964844,0.1739013642072677,-3757.752685546875,304.150390625,0.8418713808059692,0.2506544589996338,0.2387355417013168,293.2911376953125,297.1499938964844,293.1499938964844,0.0007171328179538,-272.361572265625,292.1122436523437,0.481930136680603,0.050000000745058,0.2329322695732116,291.13787841796875,291.1499938964844,269.6067810058594,267.6473999023437,283.6706237792969,293.4235534667969,291.1376342773437,1.0,0.2304805368185043,0.8305274844169617,0.8305274844169617,1.0,1.0,-0.8850145936012268,0.3626463413238525,0.522368311882019,0.1820016354322433,0.0,0.0,0.3011431396007538,24.66286849975586,25.0,-1.9782747030258176,-6658.95947265625,114.11180877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783020019531,305.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4765625,18000.0,0.0,0.0,0.1495688259601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214463859796524,0.2144682854413986,-4.4277812776272185e-06,0.0,0.0001517933415016,0.0,0.0,8.965900421142578,0.0,0.0,0.0,0.289713591337204,4.0,0.0,1.0
404220,293.1335144042969,297.1499938964844,293.1499938964844,0.0273784883320331,-1018.5633544921876,304.14825439453125,0.5462808609008789,0.070270836353302,0.0647131726145744,294.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4819677472114563,0.050000000745058,0.0491041056811809,293.0775146484375,297.1499938964844,293.1499938964844,0.145882710814476,-2413.155517578125,304.1438293457031,0.8055059313774109,0.2180163860321045,0.1533734053373336,293.15606689453125,297.1499938964844,293.1499938964844,0.173951506614685,-3758.68408203125,304.1501770019531,0.8419742584228516,0.2507070899009704,0.2387753129005432,293.29034423828125,297.1499938964844,293.1499938964844,0.0006825424497947,-259.2362060546875,292.0642395019531,0.4819677472114563,0.050000000745058,0.2329287379980087,291.1365966796875,291.1499938964844,269.56658935546875,267.6256103515625,283.65203857421875,293.4241027832031,291.136474609375,1.0,0.2306459546089172,0.8305062651634216,0.8305062651634216,1.0,1.0,-0.886736273765564,0.3634434938430786,0.5232927799224854,0.182272270321846,0.0,0.0,0.3030303418636322,24.66105079650879,25.0,-1.5553253889083862,-6688.64501953125,114.48454284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,305.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.150152713060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159944176673889,0.2159988433122635,-4.431215984368464e-06,0.0,0.0001523859100416,0.0,0.0,9.041780471801758,0.0,0.0,0.0,0.2900181114673614,4.0,0.0,1.0
404280,293.1335144042969,297.1499938964844,293.1499938964844,0.0273784883320331,-1018.5633544921876,304.14825439453125,0.5462808609008789,0.070270836353302,0.0647131726145744,294.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4819677472114563,0.050000000745058,0.0491041056811809,293.0775146484375,297.1499938964844,293.1499938964844,0.145882710814476,-2413.155517578125,304.1438293457031,0.8055059313774109,0.2180163860321045,0.1533734053373336,293.15606689453125,297.1499938964844,293.1499938964844,0.173951506614685,-3758.68408203125,304.1501770019531,0.8419742584228516,0.2507070899009704,0.2387753129005432,293.29034423828125,297.1499938964844,293.1499938964844,0.0006825424497947,-259.2362060546875,292.0642395019531,0.4819677472114563,0.050000000745058,0.2329287379980087,291.1365966796875,291.1499938964844,269.56658935546875,267.6256103515625,283.65203857421875,293.4241027832031,291.136474609375,1.0,0.2306459546089172,0.8305062651634216,0.8305062651634216,1.0,1.0,-0.886736273765564,0.3634434938430786,0.5232927799224854,0.182272270321846,0.0,0.0,0.3030303418636322,24.66105079650879,25.0,-1.5553253889083862,-6688.64501953125,114.48454284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,305.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.150152713060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159944176673889,0.2159988433122635,-4.431215984368464e-06,0.0,0.0001523859100416,0.0,0.0,9.041780471801758,0.0,0.0,0.0,0.2900181114673614,4.0,0.0,1.0
404340,293.1329345703125,297.1499938964844,293.1499938964844,0.0275906473398208,-1023.6350708007812,304.14825439453125,0.547438383102417,0.0706336796283721,0.0650352835655212,294.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4819900095462799,0.050000000745058,0.0491036660969257,293.07958984375,297.1499938964844,293.1499938964844,0.1464785933494568,-2421.003173828125,304.14410400390625,0.8064178824424744,0.2187032252550125,0.1538640111684799,293.15533447265625,297.1499938964844,293.1499938964844,0.173992320895195,-3759.41796875,304.15008544921875,0.8420541882514954,0.2507558465003967,0.2388159185647964,293.28985595703125,297.1499938964844,293.1499938964844,0.0006619384512305,-251.41444396972656,292.0359802246094,0.4819900095462799,0.050000000745058,0.2329266369342804,291.1361694335937,291.1499938964844,269.5417785644531,267.6123962402344,283.6412048339844,293.4247436523437,291.1360778808594,1.0,0.2307452857494354,0.8304935097694397,0.8304935097694397,1.0,1.0,-0.887757420539856,0.3639011681079864,0.5238562822341919,0.1824713051319122,0.0,0.0,0.3041805326938629,24.660783767700195,25.0,-1.2203258275985718,-6705.99169921875,114.7072525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,305.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41015625,18000.0,0.0,0.0,0.1504953652620315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169423252344131,0.2169467508792877,-4.433424237504369e-06,0.0,0.0001527336571598,0.0,0.0,9.08903694152832,0.0,0.0,0.0,0.2902087271213531,4.0,0.0,1.0
404400,293.132568359375,297.1499938964844,293.1499938964844,0.0277359429746866,-1027.101806640625,304.1482238769531,0.5482227206230164,0.0708799734711647,0.0652541741728782,294.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4820045828819275,0.050000000745058,0.0491033755242824,293.0810241699219,297.1499938964844,293.1499938964844,0.1468582153320312,-2425.99658203125,304.1442565917969,0.8069943785667419,0.2191400676965713,0.1541763991117477,293.1548767089844,297.1499938964844,293.1499938964844,0.1740242689847946,-3759.987060546875,304.1499938964844,0.8421135544776917,0.2507943511009216,0.2388488203287124,293.2894897460937,297.1499938964844,293.1499938964844,0.0006482650642283,-246.22317504882807,292.01727294921875,0.4820045828819275,0.050000000745058,0.2329252660274505,291.13592529296875,291.1499938964844,269.5249938964844,267.6035461425781,283.63409423828125,293.42529296875,291.1358642578125,1.0,0.2308114171028137,0.8304849863052368,0.8304849863052368,1.0,1.0,-0.8884325623512268,0.36419877409935,0.5242338180541992,0.1826156228780746,0.0,0.0,0.30495685338974,24.660919189453125,25.0,-1.0037455558776855,-6717.68798828125,114.85513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,305.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1507217288017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175832688808441,0.2175876945257187,-4.4349267227516975e-06,0.0,0.0001529633882455,0.0,0.0,9.121054649353027,0.0,0.0,0.0,0.2903380990028381,4.0,0.0,1.0
404460,293.1316223144531,297.1499938964844,293.1499938964844,0.0281179770827293,-1035.939453125,304.148193359375,0.550226628780365,0.0715113580226898,0.0658159926533699,294.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.482039600610733,0.050000000745058,0.0491026826202869,293.0846252441406,297.1499938964844,293.1499938964844,0.1477339118719101,-2437.48876953125,304.14471435546875,0.808320164680481,0.2201519310474395,0.1549012511968612,293.1536865234375,297.1499938964844,293.1499938964844,0.1741145998239517,-3761.572998046875,304.1498413085937,0.842283308506012,0.2509122788906097,0.2389520555734634,293.2886047363281,297.1499938964844,293.1499938964844,0.0006143152131699,-233.32809448242188,291.9712829589844,0.482039600610733,0.050000000745058,0.2329219728708267,291.1358947753906,291.1499938964844,269.48223876953125,267.581298828125,283.6165466308594,293.4269714355469,291.135986328125,1.0,0.2309761196374893,0.830462634563446,0.830462634563446,1.0,1.0,-0.8900959491729736,0.364918440580368,0.525177538394928,0.183005690574646,0.0,0.0,0.306853324174881,24.66242027282715,25.0,0.2086403667926788,-6748.55419921875,115.22185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,305.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.1512858420610427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191878855228424,0.2191923260688781,-4.438764790393179e-06,0.0,0.0001535359042463,0.0,0.0,9.20152473449707,0.0,0.0,0.0,0.2906635105609894,4.0,0.0,1.0
404520,293.1316223144531,297.1499938964844,293.1499938964844,0.0281179770827293,-1035.939453125,304.148193359375,0.550226628780365,0.0715113580226898,0.0658159926533699,294.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.482039600610733,0.050000000745058,0.0491026826202869,293.0846252441406,297.1499938964844,293.1499938964844,0.1477339118719101,-2437.48876953125,304.14471435546875,0.808320164680481,0.2201519310474395,0.1549012511968612,293.1536865234375,297.1499938964844,293.1499938964844,0.1741145998239517,-3761.572998046875,304.1498413085937,0.842283308506012,0.2509122788906097,0.2389520555734634,293.2886047363281,297.1499938964844,293.1499938964844,0.0006143152131699,-233.32809448242188,291.9712829589844,0.482039600610733,0.050000000745058,0.2329219728708267,291.1358947753906,291.1499938964844,269.48223876953125,267.581298828125,283.6165466308594,293.4269714355469,291.135986328125,1.0,0.2309761196374893,0.830462634563446,0.830462634563446,1.0,1.0,-0.8900959491729736,0.364918440580368,0.525177538394928,0.183005690574646,0.0,0.0,0.306853324174881,24.66242027282715,25.0,0.2086403667926788,-6748.55419921875,115.22185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,305.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.1512858420610427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191878855228424,0.2191923260688781,-4.438764790393179e-06,0.0,0.0001535359042463,0.0,0.0,9.20152473449707,0.0,0.0,0.0,0.2906635105609894,4.0,0.0,1.0
404580,293.1307067871094,297.1499938964844,293.1499938964844,0.0285234823822975,-1045.0975341796875,304.1481018066406,0.5522786378860474,0.0721614733338356,0.0663954764604568,294.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4820718765258789,0.050000000745058,0.0491020381450653,293.0883483886719,297.1499938964844,293.1499938964844,0.1485024243593216,-2447.531982421875,304.14520263671875,0.8094910979270935,0.2210526317358017,0.1555489003658294,293.1524963378906,297.1499938964844,293.1499938964844,0.1742101609706878,-3763.217529296875,304.1497497558594,0.8424784541130066,0.2510573863983154,0.2390818148851394,293.2877197265625,297.1499938964844,293.1499938964844,0.0005804826505482,-220.4671630859375,291.9268493652344,0.4820718765258789,0.050000000745058,0.2329189330339431,291.1371459960937,291.1499938964844,269.4385070800781,267.5588684082031,283.59918212890625,293.42901611328125,291.1373596191406,1.0,0.2311393320560455,0.8304402828216553,0.8304402828216553,1.0,1.0,-0.8917201161384583,0.3656087517738342,0.526111364364624,0.1834183484315872,0.0,0.0,0.3084912896156311,24.66547966003418,25.0,1.6599771976470947,-6779.33984375,115.5831527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,305.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.013671875,18000.0,0.0,0.0,0.1518596708774566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206358611583709,0.2206403017044067,-4.442437329998938e-06,0.0,0.0001541182573419,0.0,0.0,9.27475929260254,0.0,0.0,0.0,0.2909614741802215,4.0,0.0,1.0
404640,293.1307067871094,297.1499938964844,293.1499938964844,0.0285234823822975,-1045.0975341796875,304.1481018066406,0.5522786378860474,0.0721614733338356,0.0663954764604568,294.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4820718765258789,0.050000000745058,0.0491020381450653,293.0883483886719,297.1499938964844,293.1499938964844,0.1485024243593216,-2447.531982421875,304.14520263671875,0.8094910979270935,0.2210526317358017,0.1555489003658294,293.1524963378906,297.1499938964844,293.1499938964844,0.1742101609706878,-3763.217529296875,304.1497497558594,0.8424784541130066,0.2510573863983154,0.2390818148851394,293.2877197265625,297.1499938964844,293.1499938964844,0.0005804826505482,-220.4671630859375,291.9268493652344,0.4820718765258789,0.050000000745058,0.2329189330339431,291.1371459960937,291.1499938964844,269.4385070800781,267.5588684082031,283.59918212890625,293.42901611328125,291.1373596191406,1.0,0.2311393320560455,0.8304402828216553,0.8304402828216553,1.0,1.0,-0.8917201161384583,0.3656087517738342,0.526111364364624,0.1834183484315872,0.0,0.0,0.3084912896156311,24.66547966003418,25.0,1.6599771976470947,-6779.33984375,115.5831527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,305.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.013671875,18000.0,0.0,0.0,0.1518596708774566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206358611583709,0.2206403017044067,-4.442437329998938e-06,0.0,0.0001541182573419,0.0,0.0,9.27475929260254,0.0,0.0,0.0,0.2909614741802215,4.0,0.0,1.0
404700,293.1302795410156,297.1499938964844,293.1499938964844,0.028925459831953,-1049.141845703125,304.1477355957031,0.5533193945884705,0.0724930763244628,0.0666912123560905,294.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.482086569070816,0.050000000745058,0.049101747572422,293.0902404785156,297.1499938964844,293.1499938964844,0.1488489061594009,-2452.0498046875,304.1454467773437,0.8100168108940125,0.2214583456516266,0.1558420360088348,293.1519470214844,297.1499938964844,293.1499938964844,0.1742647737264633,-3764.15478515625,304.1496887207031,0.8425841331481934,0.2511394917964935,0.2391559779644012,293.2872619628906,297.1499938964844,293.1499938964844,0.0005636820569634,-214.0789794921875,291.9049072265625,0.482086569070816,0.050000000745058,0.2329175472259521,291.1379089355469,291.1499938964844,269.4163513183594,267.547607421875,283.5905456542969,293.43017578125,291.1381225585937,1.0,0.2312200963497162,0.8304290771484375,0.8304290771484375,1.0,1.0,-0.8925138711929321,0.3659439384937286,0.5265699625015259,0.1836258023977279,0.0,0.0,0.3092148303985595,24.66765022277832,25.0,1.822138786315918,-6793.52490234375,115.76105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1521511673927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212734669446945,0.2212779223918914,-4.44409533884027e-06,0.0,0.0001544140977784,0.0,0.0,9.307151794433594,0.0,0.0,0.0,0.2910940051078796,4.0,0.0,1.0
