time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404760,293.1298522949219,297.1499938964844,293.1499938964844,0.0294902455061674,-1054.116455078125,304.14715576171875,0.5543696284294128,0.0728289410471916,0.0669909715652465,294.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4821001589298248,0.050000000745058,0.0491014756262302,293.0921936035156,297.1499938964844,293.1499938964844,0.149173617362976,-2456.281494140625,304.1456604003906,0.8105031847953796,0.2218343317508697,0.1561146080493927,293.1513671875,297.1499938964844,293.1499938964844,0.1743275225162506,-3765.237060546875,304.1496276855469,0.8426942825317383,0.2512272596359253,0.2392357140779495,293.2868347167969,297.1499938964844,293.1499938964844,0.000547518604435,-207.65142822265625,291.8828430175781,0.4821001589298248,0.050000000745058,0.2329162657260894,291.1385192871094,291.1499938964844,269.39404296875,267.53631591796875,283.5819091796875,293.4314270019531,291.1386413574219,1.0,0.2313001751899719,0.8304165005683899,0.8304165005683899,1.0,1.0,-0.893294632434845,0.3662733435630798,0.5270212888717651,0.1838304102420807,0.0,0.0,0.3099177181720733,24.67021942138672,25.0,1.5723785161972046,-6806.97314453125,115.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1524440944194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218798846006393,0.2218843251466751,-4.445646936801495e-06,0.0,0.0001547113643027,0.0,0.0,9.337944984436035,0.0,0.0,0.0,0.2912199199199676,4.0,0.0,1.0
404820,293.1290283203125,297.1499938964844,293.1499938964844,0.0300229005515575,-1063.66748046875,304.147216796875,0.5564829111099243,0.073508433997631,0.0675986036658287,294.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4821232855319977,0.050000000745058,0.0491010174155235,293.0961303710937,297.1499938964844,293.1499938964844,0.1497575342655182,-2463.886962890625,304.1461486816406,0.8113576769828796,0.222496747970581,0.156597226858139,293.1502380371094,297.1499938964844,293.1499938964844,0.1744777858257293,-3767.842041015625,304.1495056152344,0.8429260849952698,0.251419186592102,0.2394109666347503,293.28594970703125,297.1499938964844,293.1499938964844,0.0005248898523859,-195.25537109375,291.8383178710937,0.4821232855319977,0.050000000745058,0.2329140752553939,291.1390075683594,291.1499938964844,269.34912109375,267.5137023925781,283.56463623046875,293.4342956542969,291.1390380859375,1.0,0.2314578294754028,0.8303913474082947,0.8303913474082947,1.0,1.0,-0.8948103785514832,0.3669155538082123,0.5278947949409485,0.1842209100723266,0.0,0.0,0.311341255903244,24.676698684692383,25.0,0.7305789589881897,-6833.2900390625,116.28105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,305.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1530304551124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223086804151535,0.223091259598732,-4.448622803465696e-06,0.0,0.0001553064503241,0.0,0.0,9.39910888671875,0.0,0.0,0.0,0.2914689183235168,4.0,0.0,1.0
404880,293.1290283203125,297.1499938964844,293.1499938964844,0.0300229005515575,-1063.66748046875,304.147216796875,0.5564829111099243,0.073508433997631,0.0675986036658287,294.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4821232855319977,0.050000000745058,0.0491010174155235,293.0961303710937,297.1499938964844,293.1499938964844,0.1497575342655182,-2463.886962890625,304.1461486816406,0.8113576769828796,0.222496747970581,0.156597226858139,293.1502380371094,297.1499938964844,293.1499938964844,0.1744777858257293,-3767.842041015625,304.1495056152344,0.8429260849952698,0.251419186592102,0.2394109666347503,293.28594970703125,297.1499938964844,293.1499938964844,0.0005248898523859,-195.25537109375,291.8383178710937,0.4821232855319977,0.050000000745058,0.2329140752553939,291.1390075683594,291.1499938964844,269.34912109375,267.5137023925781,283.56463623046875,293.4342956542969,291.1390380859375,1.0,0.2314578294754028,0.8303913474082947,0.8303913474082947,1.0,1.0,-0.8948103785514832,0.3669155538082123,0.5278947949409485,0.1842209100723266,0.0,0.0,0.311341255903244,24.676698684692383,25.0,0.7305789589881897,-6833.2900390625,116.28105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,305.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1530304551124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223086804151535,0.223091259598732,-4.448622803465696e-06,0.0,0.0001553064503241,0.0,0.0,9.39910888671875,0.0,0.0,0.0,0.2914689183235168,4.0,0.0,1.0
404940,293.12823486328125,297.1499938964844,293.1499938964844,0.0305895172059535,-1073.4007568359375,304.1471862792969,0.5586131811141968,0.0741998925805091,0.0682168528437614,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4821423590183258,0.050000000745058,0.0491006337106227,293.1000671386719,297.1499938964844,293.1499938964844,0.1502562165260315,-2470.3720703125,304.1465759277344,0.8120729327201843,0.2230584174394607,0.1570044457912445,293.149169921875,297.1499938964844,293.1499938964844,0.1746523082256317,-3770.869140625,304.1493835449219,0.8431739211082458,0.2516320049762726,0.2396063208580017,293.2850646972656,297.1499938964844,293.1499938964844,0.000508117955178,-182.3741912841797,291.793701171875,0.4821423590183258,0.050000000745058,0.2329122722148895,291.1390991210937,291.1499938964844,269.30389404296875,267.4911193847656,283.54718017578125,293.4373779296875,291.1390991210937,1.0,0.2316117584705352,0.8303661942481995,0.8303661942481995,1.0,1.0,-0.8962730169296265,0.3675446808338165,0.5287283062934875,0.1845741271972656,0.0,0.0,0.3127852976322174,24.684127807617188,25.0,0.2329389154911041,-6859.79443359375,116.6156768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,305.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.1536172926425933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243185937404632,0.2243230491876602,-4.451618679013336e-06,0.0,0.0001559020311105,0.0,0.0,9.461587905883787,0.0,0.0,0.0,0.2917224168777466,4.0,0.0,1.0
405000,293.12823486328125,297.1499938964844,293.1499938964844,0.0305895172059535,-1073.4007568359375,304.1471862792969,0.5586131811141968,0.0741998925805091,0.0682168528437614,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4821423590183258,0.050000000745058,0.0491006337106227,293.1000671386719,297.1499938964844,293.1499938964844,0.1502562165260315,-2470.3720703125,304.1465759277344,0.8120729327201843,0.2230584174394607,0.1570044457912445,293.149169921875,297.1499938964844,293.1499938964844,0.1746523082256317,-3770.869140625,304.1493835449219,0.8431739211082458,0.2516320049762726,0.2396063208580017,293.2850646972656,297.1499938964844,293.1499938964844,0.000508117955178,-182.3741912841797,291.793701171875,0.4821423590183258,0.050000000745058,0.2329122722148895,291.1390991210937,291.1499938964844,269.30389404296875,267.4911193847656,283.54718017578125,293.4373779296875,291.1390991210937,1.0,0.2316117584705352,0.8303661942481995,0.8303661942481995,1.0,1.0,-0.8962730169296265,0.3675446808338165,0.5287283062934875,0.1845741271972656,0.0,0.0,0.3127852976322174,24.684127807617188,25.0,0.2329389154911041,-6859.79443359375,116.6156768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,305.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.1536172926425933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243185937404632,0.2243230491876602,-4.451618679013336e-06,0.0,0.0001559020311105,0.0,0.0,9.461587905883787,0.0,0.0,0.0,0.2917224168777466,4.0,0.0,1.0
405060,293.1274719238281,297.1499938964844,293.1499938964844,0.0311695765703916,-1083.307373046875,304.14715576171875,0.5607641935348511,0.0749034285545349,0.0688458532094955,294.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4821609258651733,0.050000000745058,0.0491002649068832,293.10382080078125,297.1499938964844,293.1499938964844,0.1506991386413574,-2476.130126953125,304.14697265625,0.8127033710479736,0.223561555147171,0.1573639065027237,293.14813232421875,297.1499938964844,293.1499938964844,0.174846813082695,-3774.2412109375,304.1492614746094,0.8434415459632874,0.2518640756607055,0.2398200780153274,293.2841491699219,297.1499938964844,293.1499938964844,0.0004941241932101,-169.84432983398438,291.74920654296875,0.4821609258651733,0.050000000745058,0.2329105138778686,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5291442871094,293.44024658203125,291.1390075683594,1.0,0.231762483716011,0.8303386569023132,0.8303386569023132,1.0,1.0,-0.8977133631706238,0.3681802451610565,0.5295330882072449,0.18488110601902,0.0,0.0,0.3142529129981994,24.69075393676757,25.0,-0.1242247968912124,-6886.6044921875,116.94481658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,305.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1542061120271682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255728244781494,0.2255772799253463,-4.454675035958644e-06,0.0,0.0001564996055094,0.0,0.0,9.525362968444824,0.0,0.0,0.0,0.2919812798500061,4.0,0.0,1.0
405120,293.1274719238281,297.1499938964844,293.1499938964844,0.0311695765703916,-1083.307373046875,304.14715576171875,0.5607641935348511,0.0749034285545349,0.0688458532094955,294.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4821609258651733,0.050000000745058,0.0491002649068832,293.10382080078125,297.1499938964844,293.1499938964844,0.1506991386413574,-2476.130126953125,304.14697265625,0.8127033710479736,0.223561555147171,0.1573639065027237,293.14813232421875,297.1499938964844,293.1499938964844,0.174846813082695,-3774.2412109375,304.1492614746094,0.8434415459632874,0.2518640756607055,0.2398200780153274,293.2841491699219,297.1499938964844,293.1499938964844,0.0004941241932101,-169.84432983398438,291.74920654296875,0.4821609258651733,0.050000000745058,0.2329105138778686,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5291442871094,293.44024658203125,291.1390075683594,1.0,0.231762483716011,0.8303386569023132,0.8303386569023132,1.0,1.0,-0.8977133631706238,0.3681802451610565,0.5295330882072449,0.18488110601902,0.0,0.0,0.3142529129981994,24.69075393676757,25.0,-0.1242247968912124,-6886.6044921875,116.94481658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,305.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1542061120271682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255728244781494,0.2255772799253463,-4.454675035958644e-06,0.0,0.0001564996055094,0.0,0.0,9.525362968444824,0.0,0.0,0.0,0.2919812798500061,4.0,0.0,1.0
405180,293.12677001953125,297.1499938964844,293.1499938964844,0.0317652411758899,-1093.4197998046875,304.1471252441406,0.56294184923172,0.0756207108497619,0.0694869235157966,294.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4821812510490417,0.050000000745058,0.0490998588502407,293.10723876953125,297.1499938964844,293.1499938964844,0.1511086076498031,-2481.4599609375,304.1473083496094,0.8132855296134949,0.2240284830331802,0.1576946228742599,293.1471252441406,297.1499938964844,293.1499938964844,0.1750619560480117,-3777.969482421875,304.1491394042969,0.8437329530715942,0.2521160840988159,0.2400526404380798,293.28326416015625,297.1499938964844,293.1499938964844,0.000481254683109,-157.53529357910156,291.70489501953125,0.4821812510490417,0.050000000745058,0.2329085916280746,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5103454589844,293.4426574707031,291.1387023925781,1.0,0.231910839676857,0.830311119556427,0.830311119556427,1.0,1.0,-0.8991559743881226,0.3688383102416992,0.5303176641464233,0.1851343363523483,0.0,0.0,0.3157749474048614,24.69546127319336,25.0,-0.3957798182964325,-6914.1572265625,117.27220916748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,305.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1547998487949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268744558095932,0.2268789112567901,-4.457839168026112e-06,0.0,0.0001571021712152,0.0,0.0,9.591687202453612,0.0,0.0,0.0,0.2922504246234894,4.0,0.0,1.0
405240,293.12677001953125,297.1499938964844,293.1499938964844,0.0317652411758899,-1093.4197998046875,304.1471252441406,0.56294184923172,0.0756207108497619,0.0694869235157966,294.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4821812510490417,0.050000000745058,0.0490998588502407,293.10723876953125,297.1499938964844,293.1499938964844,0.1511086076498031,-2481.4599609375,304.1473083496094,0.8132855296134949,0.2240284830331802,0.1576946228742599,293.1471252441406,297.1499938964844,293.1499938964844,0.1750619560480117,-3777.969482421875,304.1491394042969,0.8437329530715942,0.2521160840988159,0.2400526404380798,293.28326416015625,297.1499938964844,293.1499938964844,0.000481254683109,-157.53529357910156,291.70489501953125,0.4821812510490417,0.050000000745058,0.2329085916280746,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5103454589844,293.4426574707031,291.1387023925781,1.0,0.231910839676857,0.830311119556427,0.830311119556427,1.0,1.0,-0.8991559743881226,0.3688383102416992,0.5303176641464233,0.1851343363523483,0.0,0.0,0.3157749474048614,24.69546127319336,25.0,-0.3957798182964325,-6914.1572265625,117.27220916748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,305.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1547998487949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268744558095932,0.2268789112567901,-4.457839168026112e-06,0.0,0.0001571021712152,0.0,0.0,9.591687202453612,0.0,0.0,0.0,0.2922504246234894,4.0,0.0,1.0
405300,293.1264038085937,297.1499938964844,293.1499938964844,0.0320688374340534,-1098.551513671875,304.1470947265625,0.5640401244163513,0.0759845301508903,0.0698120146989822,294.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4821919798851013,0.050000000745058,0.0490996465086936,293.1088562011719,297.1499938964844,293.1499938964844,0.1513042449951172,-2484.008544921875,304.1474304199219,0.8135638236999512,0.2242513000965118,0.1578523069620132,293.1466369628906,297.1499938964844,293.1499938964844,0.1751764565706253,-3779.95263671875,304.14910888671875,0.8438870310783386,0.2522491812705993,0.2401756048202514,293.2828063964844,297.1499938964844,293.1499938964844,0.000474930711789,-151.3599395751953,291.6828308105469,0.4821919798851013,0.050000000745058,0.2329075783491134,291.1385498046875,291.1499938964844,269.1912536621094,267.4349670410156,283.50067138671875,293.4437255859375,291.13848876953125,1.0,0.231984481215477,0.8302973508834839,0.8302973508834839,1.0,1.0,-0.8998815417289734,0.3691785931587219,0.5307029485702515,0.1852381229400634,0.0,0.0,0.3165588974952698,24.69710922241211,25.0,-0.489890307188034,-6928.26513671875,117.4360122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,305.7238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.1550997346639633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275471091270446,0.2275515794754028,-4.4594753489946015e-06,0.0,0.0001574065099703,0.0,0.0,9.62602710723877,0.0,0.0,0.0,0.2923897504806518,4.0,0.0,1.0
405360,293.1260681152344,297.1499938964844,293.1499938964844,0.0323765240609645,-1103.73779296875,304.1470642089844,0.5651454329490662,0.0763520747423172,0.0701404809951782,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4822030365467071,0.050000000745058,0.049099426716566,293.11041259765625,297.1499938964844,293.1499938964844,0.1514937579631805,-2486.478271484375,304.1475524902344,0.8138335943222046,0.2244671732187271,0.158004954457283,293.1461486816406,297.1499938964844,293.1499938964844,0.1752957105636596,-3782.017333984375,304.1490478515625,0.844046950340271,0.2523873746395111,0.2403033673763275,293.2823181152344,297.1499938964844,293.1499938964844,0.0004686870088335,-145.23956298828125,291.6608581542969,0.4822030365467071,0.050000000745058,0.2329065352678299,291.1383361816406,291.1499938964844,269.16900634765625,267.42388916015625,283.49078369140625,293.4447021484375,291.1382751464844,1.0,0.2320578694343567,0.8302807211875916,0.8302807211875916,1.0,1.0,-0.9006107449531555,0.3695271909236908,0.5310835838317871,0.1853251457214355,0.0,0.0,0.3173599243164062,24.69830703735352,25.0,-0.5551163554191589,-6942.61181640625,117.6001205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,305.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.1554026305675506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282364070415496,0.2282408624887466,-4.461155185708776e-06,0.0,0.0001577139191795,0.0,0.0,9.661266326904297,0.0,0.0,0.0,0.2925327718257904,4.0,0.0,1.0
405420,293.1253967285156,297.1499938964844,293.1499938964844,0.0330030806362628,-1114.2564697265625,304.1470031738281,0.5673722624778748,0.0770973190665245,0.0708065778017044,294.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4822253882884979,0.050000000745058,0.0490989796817302,293.11328125,297.1499938964844,293.1499938964844,0.1518578082323074,-2491.224609375,304.14776611328125,0.8143518567085266,0.2248825132846832,0.1582980304956436,293.14520263671875,297.1499938964844,293.1499938964844,0.1755467504262924,-3786.3603515625,304.1489562988281,0.8443819284439087,0.2526775002479553,0.2405719757080078,293.2813720703125,297.1499938964844,293.1499938964844,0.0004562094691209,-133.0679473876953,291.6171875,0.4822253882884979,0.050000000745058,0.2329044342041015,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,283.47052001953125,293.4463806152344,291.1378173828125,1.0,0.232204332947731,0.8302474617958069,0.8302474617958069,1.0,1.0,-0.9020812511444092,0.3702515661716461,0.5318297147750854,0.1854463517665863,0.0,0.0,0.3190082907676697,24.6995849609375,25.0,-0.6247937679290771,-6971.96435546875,117.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,305.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.1560191512107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296617478132248,0.2296662181615829,-4.464643552637426e-06,0.0,0.0001583396078785,0.0,0.0,9.734307289123535,0.0,0.0,0.0,0.2928293347358703,4.0,0.0,1.0
405480,293.1253967285156,297.1499938964844,293.1499938964844,0.0330030806362628,-1114.2564697265625,304.1470031738281,0.5673722624778748,0.0770973190665245,0.0708065778017044,294.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4822253882884979,0.050000000745058,0.0490989796817302,293.11328125,297.1499938964844,293.1499938964844,0.1518578082323074,-2491.224609375,304.14776611328125,0.8143518567085266,0.2248825132846832,0.1582980304956436,293.14520263671875,297.1499938964844,293.1499938964844,0.1755467504262924,-3786.3603515625,304.1489562988281,0.8443819284439087,0.2526775002479553,0.2405719757080078,293.2813720703125,297.1499938964844,293.1499938964844,0.0004562094691209,-133.0679473876953,291.6171875,0.4822253882884979,0.050000000745058,0.2329044342041015,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,283.47052001953125,293.4463806152344,291.1378173828125,1.0,0.232204332947731,0.8302474617958069,0.8302474617958069,1.0,1.0,-0.9020812511444092,0.3702515661716461,0.5318297147750854,0.1854463517665863,0.0,0.0,0.3190082907676697,24.6995849609375,25.0,-0.6247937679290771,-6971.96435546875,117.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,305.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.1560191512107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296617478132248,0.2296662181615829,-4.464643552637426e-06,0.0,0.0001583396078785,0.0,0.0,9.734307289123535,0.0,0.0,0.0,0.2928293347358703,4.0,0.0,1.0
405540,293.1247253417969,297.1499938964844,293.1499938964844,0.0336442179977893,-1124.9656982421875,304.1469421386719,0.5696179866790771,0.0778557360172271,0.0714846700429916,294.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4822478294372558,0.050000000745058,0.0490985363721847,293.1158752441406,297.1499938964844,293.1499938964844,0.1522058695554733,-2495.765380859375,304.1479187011719,0.8148472905158997,0.2252815663814544,0.1585783809423446,293.144287109375,297.1499938964844,293.1499938964844,0.1758138686418533,-3790.977294921875,304.1488647460937,0.8447360396385193,0.2529854476451874,0.240857645869255,293.2803649902344,297.1499938964844,293.1499938964844,0.0004436185699887,-121.0243682861328,291.57391357421875,0.4822478294372558,0.050000000745058,0.232902318239212,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.4495544433594,293.44775390625,291.1373596191406,1.0,0.2323508709669113,0.8302142024040222,0.8302142024040222,1.0,1.0,-0.9035713076591492,0.3710159063339233,0.5325554609298706,0.1854920983314514,0.0,0.0,0.3207188248634338,24.699478149414062,25.0,-0.6478145718574524,-7002.1953125,118.26242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,305.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.494140625,18000.0,0.0,0.0,0.1566533297300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311505228281021,0.231154978275299,-4.468310180527624e-06,0.0,0.0001589832245372,0.0,0.0,9.81085205078125,0.0,0.0,0.0,0.2931403219699859,4.0,0.0,1.0
405600,293.1247253417969,297.1499938964844,293.1499938964844,0.0336442179977893,-1124.9656982421875,304.1469421386719,0.5696179866790771,0.0778557360172271,0.0714846700429916,294.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4822478294372558,0.050000000745058,0.0490985363721847,293.1158752441406,297.1499938964844,293.1499938964844,0.1522058695554733,-2495.765380859375,304.1479187011719,0.8148472905158997,0.2252815663814544,0.1585783809423446,293.144287109375,297.1499938964844,293.1499938964844,0.1758138686418533,-3790.977294921875,304.1488647460937,0.8447360396385193,0.2529854476451874,0.240857645869255,293.2803649902344,297.1499938964844,293.1499938964844,0.0004436185699887,-121.0243682861328,291.57391357421875,0.4822478294372558,0.050000000745058,0.232902318239212,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.4495544433594,293.44775390625,291.1373596191406,1.0,0.2323508709669113,0.8302142024040222,0.8302142024040222,1.0,1.0,-0.9035713076591492,0.3710159063339233,0.5325554609298706,0.1854920983314514,0.0,0.0,0.3207188248634338,24.699478149414062,25.0,-0.6478145718574524,-7002.1953125,118.26242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,305.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.494140625,18000.0,0.0,0.0,0.1566533297300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311505228281021,0.231154978275299,-4.468310180527624e-06,0.0,0.0001589832245372,0.0,0.0,9.81085205078125,0.0,0.0,0.0,0.2931403219699859,4.0,0.0,1.0
405660,293.12408447265625,297.1499938964844,293.1499938964844,0.0342987887561321,-1135.848876953125,304.1468505859375,0.5718773007392883,0.0786261782050132,0.0721737965941429,294.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4822699725627899,0.050000000745058,0.0490981005132198,293.1181945800781,297.1499938964844,293.1499938964844,0.1525450944900512,-2500.193603515625,304.1480407714844,0.8153297305107117,0.225673496723175,0.1588520556688308,293.1434020996094,297.1499938964844,293.1499938964844,0.176095649600029,-3795.843505859375,304.1487731933594,0.8451073169708252,0.2533097565174103,0.241159051656723,293.27935791015625,297.1499938964844,293.1499938964844,0.0004307634953875,-109.10437774658205,291.53106689453125,0.4822699725627899,0.050000000745058,0.2329002469778061,291.136962890625,291.1499938964844,269.0399780273437,267.35888671875,283.427978515625,293.44879150390625,291.13690185546875,1.0,0.2324981242418289,0.8301752209663391,0.8301752209663391,1.0,1.0,-0.905085563659668,0.371823638677597,0.5332619547843933,0.1854585111141204,0.0,0.0,0.3224892914295196,24.698087692260746,25.0,-0.6455919146537781,-7033.287109375,118.59915924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933166503906,305.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1573083847761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327019721269607,0.2327064424753189,-4.472156888368772e-06,0.0,0.0001596479996806,0.0,0.0,9.890897750854492,0.0,0.0,0.0,0.2934657335281372,4.0,0.0,1.0
405720,293.12408447265625,297.1499938964844,293.1499938964844,0.0342987887561321,-1135.848876953125,304.1468505859375,0.5718773007392883,0.0786261782050132,0.0721737965941429,294.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4822699725627899,0.050000000745058,0.0490981005132198,293.1181945800781,297.1499938964844,293.1499938964844,0.1525450944900512,-2500.193603515625,304.1480407714844,0.8153297305107117,0.225673496723175,0.1588520556688308,293.1434020996094,297.1499938964844,293.1499938964844,0.176095649600029,-3795.843505859375,304.1487731933594,0.8451073169708252,0.2533097565174103,0.241159051656723,293.27935791015625,297.1499938964844,293.1499938964844,0.0004307634953875,-109.10437774658205,291.53106689453125,0.4822699725627899,0.050000000745058,0.2329002469778061,291.136962890625,291.1499938964844,269.0399780273437,267.35888671875,283.427978515625,293.44879150390625,291.13690185546875,1.0,0.2324981242418289,0.8301752209663391,0.8301752209663391,1.0,1.0,-0.905085563659668,0.371823638677597,0.5332619547843933,0.1854585111141204,0.0,0.0,0.3224892914295196,24.698087692260746,25.0,-0.6455919146537781,-7033.287109375,118.59915924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933166503906,305.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1573083847761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327019721269607,0.2327064424753189,-4.472156888368772e-06,0.0,0.0001596479996806,0.0,0.0,9.890897750854492,0.0,0.0,0.0,0.2934657335281372,4.0,0.0,1.0
405780,293.1234741210937,297.1499938964844,293.1499938964844,0.0349661111831665,-1146.89794921875,304.14678955078125,0.57414710521698,0.0794081017374992,0.0728734880685806,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4822919070720672,0.050000000745058,0.0490976646542549,293.1202087402344,297.1499938964844,293.1499938964844,0.1528829634189605,-2504.608154296875,304.14813232421875,0.8158099055290222,0.2260676324367523,0.1591254919767379,293.142578125,297.1499938964844,293.1499938964844,0.1763914078474044,-3800.946533203125,304.148681640625,0.845495343208313,0.2536498606204986,0.2414756566286087,293.2783203125,297.1499938964844,293.1499938964844,0.0004175092035438,-97.28943634033205,291.4886779785156,0.4822919070720672,0.050000000745058,0.2328981906175613,291.1365051269531,291.1499938964844,268.99932861328125,267.33807373046875,283.40576171875,293.4494934082031,291.136474609375,1.0,0.2326467037200927,0.830136239528656,0.830136239528656,1.0,1.0,-0.9066304564476012,0.3726790249347687,0.5339514017105103,0.1853444278240203,0.0,0.0,0.3243195712566376,24.69541358947754,25.0,-0.6257473826408386,-7065.26416015625,118.9415054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,305.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.1579880863428115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343175113201141,0.2343219816684723,-4.476191406865837e-06,0.0,0.00016033781867,0.0,0.0,9.97455596923828,0.0,0.0,0.0,0.2938061356544494,4.0,0.0,1.0
405840,293.1234741210937,297.1499938964844,293.1499938964844,0.0349661111831665,-1146.89794921875,304.14678955078125,0.57414710521698,0.0794081017374992,0.0728734880685806,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4822919070720672,0.050000000745058,0.0490976646542549,293.1202087402344,297.1499938964844,293.1499938964844,0.1528829634189605,-2504.608154296875,304.14813232421875,0.8158099055290222,0.2260676324367523,0.1591254919767379,293.142578125,297.1499938964844,293.1499938964844,0.1763914078474044,-3800.946533203125,304.148681640625,0.845495343208313,0.2536498606204986,0.2414756566286087,293.2783203125,297.1499938964844,293.1499938964844,0.0004175092035438,-97.28943634033205,291.4886779785156,0.4822919070720672,0.050000000745058,0.2328981906175613,291.1365051269531,291.1499938964844,268.99932861328125,267.33807373046875,283.40576171875,293.4494934082031,291.136474609375,1.0,0.2326467037200927,0.830136239528656,0.830136239528656,1.0,1.0,-0.9066304564476012,0.3726790249347687,0.5339514017105103,0.1853444278240203,0.0,0.0,0.3243195712566376,24.69541358947754,25.0,-0.6257473826408386,-7065.26416015625,118.9415054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,305.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.1579880863428115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343175113201141,0.2343219816684723,-4.476191406865837e-06,0.0,0.00016033781867,0.0,0.0,9.97455596923828,0.0,0.0,0.0,0.2938061356544494,4.0,0.0,1.0
405900,293.1231689453125,297.1499938964844,293.1499938964844,0.0353041738271713,-1152.4793701171875,304.1467590332031,0.5752844214439392,0.0798030346632003,0.0732269659638404,294.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4823027849197387,0.050000000745058,0.0490974523127079,293.1211242675781,297.1499938964844,293.1499938964844,0.1530541479587555,-2506.846435546875,304.1481628417969,0.8160529136657715,0.2262687087059021,0.1592644453048706,293.14215087890625,297.1499938964844,293.1499938964844,0.1765441000461578,-3803.579345703125,304.1486511230469,0.8456950783729553,0.2538253664970398,0.2416392117738723,293.2777709960937,297.1499938964844,293.1499938964844,0.0004106989654246,-91.4199676513672,291.4676208496094,0.4823027849197387,0.050000000745058,0.2328971773386001,291.13629150390625,291.1499938964844,268.9795837402344,267.3278503417969,283.3944702148437,293.44970703125,291.13623046875,1.0,0.2327216863632202,0.8301167488098145,0.8301167488098145,1.0,1.0,-0.9074162244796752,0.3731257319450378,0.5342904925346375,0.1852567493915558,0.0,0.0,0.3252560496330261,24.6935977935791,25.0,-0.6123664379119873,-7081.58203125,119.11522674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,305.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1583378762006759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351486533880233,0.2351531237363815,-4.478279151953757e-06,0.0,0.000160692812642,0.0,0.0,10.017719268798828,0.0,0.0,0.0,0.2939818501472473,4.0,0.0,1.0
405960,293.12286376953125,297.1499938964844,293.1499938964844,0.0356450676918029,-1158.0977783203125,304.146728515625,0.576422929763794,0.0802005231380462,0.0735828280448913,294.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4823135733604431,0.050000000745058,0.0490972399711608,293.1219177246094,297.1499938964844,293.1499938964844,0.1532276719808578,-2509.115966796875,304.148193359375,0.8162990212440491,0.2264731228351593,0.1594056040048599,293.1417541503906,297.1499938964844,293.1499938964844,0.1766999065876007,-3806.2646484375,304.14862060546875,0.8458985686302185,0.2540044486522674,0.2418062388896942,293.2772216796875,297.1499938964844,293.1499938964844,0.0004038033366668,-85.61981201171875,291.4467163085937,0.4823135733604431,0.050000000745058,0.2328961640596389,291.1360778808594,291.1499938964844,268.96026611328125,267.3177795410156,283.383056640625,293.4498291015625,291.13604736328125,1.0,0.2327972501516342,0.8300918340682983,0.8300918340682983,1.0,1.0,-0.9082117080688475,0.3735849261283874,0.5346267819404602,0.1851489543914795,0.0,0.0,0.3262064456939697,24.69149208068848,25.0,-0.5912443399429321,-7098.1171875,119.29085540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,305.7939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.1586948335170745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359955161809921,0.2360000014305114,-4.480415100260871e-06,0.0,0.0001610550825716,0.0,0.0,10.061786651611328,0.0,0.0,0.0,0.294161319732666,4.0,0.0,1.0
406020,293.122314453125,297.1499938964844,293.1499938964844,0.0363341197371482,-1169.42724609375,304.14666748046875,0.5786989331245422,0.0810020342469215,0.0743006095290184,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4823346436023712,0.050000000745058,0.0490968227386474,293.12335205078125,297.1499938964844,293.1499938964844,0.1535840183496475,-2513.778564453125,304.148193359375,0.8168032169342041,0.2268965244293213,0.1596965193748474,293.1409606933594,297.1499938964844,293.1499938964844,0.177019402384758,-3811.767333984375,304.1485290527344,0.8463147878646851,0.2543718516826629,0.2421492338180542,293.276123046875,297.1499938964844,293.1499938964844,0.0003895057598128,-74.05613708496094,291.4052429199219,0.4823346436023712,0.050000000745058,0.2328941971063614,291.1357116699219,291.1499938964844,268.9230041503906,267.298095703125,283.35992431640625,293.4498596191406,291.1356506347656,1.0,0.2329502254724502,0.8300420641899109,0.8300420641899109,1.0,1.0,-0.9098309874534608,0.3745416700839996,0.5352893471717834,0.1848731338977813,0.0,0.0,0.328140914440155,24.68652534484864,25.0,-0.5333595275878906,-7131.76953125,119.6479263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.1594289243221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377300411462783,0.2377345263957977,-4.48481614512275e-06,0.0,0.0001618000969756,0.0,0.0,10.15231704711914,0.0,0.0,0.0,0.2945302724838257,4.0,0.0,1.0
406080,293.122314453125,297.1499938964844,293.1499938964844,0.0363341197371482,-1169.42724609375,304.14666748046875,0.5786989331245422,0.0810020342469215,0.0743006095290184,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4823346436023712,0.050000000745058,0.0490968227386474,293.12335205078125,297.1499938964844,293.1499938964844,0.1535840183496475,-2513.778564453125,304.148193359375,0.8168032169342041,0.2268965244293213,0.1596965193748474,293.1409606933594,297.1499938964844,293.1499938964844,0.177019402384758,-3811.767333984375,304.1485290527344,0.8463147878646851,0.2543718516826629,0.2421492338180542,293.276123046875,297.1499938964844,293.1499938964844,0.0003895057598128,-74.05613708496094,291.4052429199219,0.4823346436023712,0.050000000745058,0.2328941971063614,291.1357116699219,291.1499938964844,268.9230041503906,267.298095703125,283.35992431640625,293.4498596191406,291.1356506347656,1.0,0.2329502254724502,0.8300420641899109,0.8300420641899109,1.0,1.0,-0.9098309874534608,0.3745416700839996,0.5352893471717834,0.1848731338977813,0.0,0.0,0.328140914440155,24.68652534484864,25.0,-0.5333595275878906,-7131.76953125,119.6479263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.1594289243221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377300411462783,0.2377345263957977,-4.48481614512275e-06,0.0,0.0001618000969756,0.0,0.0,10.15231704711914,0.0,0.0,0.0,0.2945302724838257,4.0,0.0,1.0
406140,293.1217956542969,297.1499938964844,293.1499938964844,0.0370321869850158,-1180.8729248046875,304.1466064453125,0.580971896648407,0.0818116143345832,0.0750259459018707,294.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4823557138442993,0.050000000745058,0.0490964092314243,293.1244201660156,297.1499938964844,293.1499938964844,0.1539636403322219,-2518.749267578125,304.1481628417969,0.8173391222953796,0.2273533195257187,0.1600080281496048,293.1402282714844,297.1499938964844,293.1499938964844,0.1773489266633987,-3817.437744140625,304.1484680175781,0.8467437028884888,0.2547508478164673,0.2425035536289215,293.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642578125,0.4823557138442993,0.050000000745058,0.2328922301530838,291.1353454589844,291.1499938964844,268.88775634765625,267.27911376953125,283.33642578125,293.4494934082031,291.13531494140625,1.0,0.2331062853336334,0.8299922347068787,0.8299922347068787,1.0,1.0,-0.9114977121353148,0.3755536675453186,0.5359439849853516,0.1845192164182663,0.0,0.0,0.3301190137863159,24.680320739746094,25.0,-0.4792253375053406,-7166.224609375,120.01457214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,305.8197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1601914465427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395176738500595,0.2395221590995788,-4.489391358220018e-06,0.0,0.0001625739532755,0.0,0.0,10.246015548706056,0.0,0.0,0.0,0.2949124276638031,4.0,0.0,1.0
406200,293.1217956542969,297.1499938964844,293.1499938964844,0.0370321869850158,-1180.8729248046875,304.1466064453125,0.580971896648407,0.0818116143345832,0.0750259459018707,294.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4823557138442993,0.050000000745058,0.0490964092314243,293.1244201660156,297.1499938964844,293.1499938964844,0.1539636403322219,-2518.749267578125,304.1481628417969,0.8173391222953796,0.2273533195257187,0.1600080281496048,293.1402282714844,297.1499938964844,293.1499938964844,0.1773489266633987,-3817.437744140625,304.1484680175781,0.8467437028884888,0.2547508478164673,0.2425035536289215,293.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642578125,0.4823557138442993,0.050000000745058,0.2328922301530838,291.1353454589844,291.1499938964844,268.88775634765625,267.27911376953125,283.33642578125,293.4494934082031,291.13531494140625,1.0,0.2331062853336334,0.8299922347068787,0.8299922347068787,1.0,1.0,-0.9114977121353148,0.3755536675453186,0.5359439849853516,0.1845192164182663,0.0,0.0,0.3301190137863159,24.680320739746094,25.0,-0.4792253375053406,-7166.224609375,120.01457214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,305.8197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1601914465427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395176738500595,0.2395221590995788,-4.489391358220018e-06,0.0,0.0001625739532755,0.0,0.0,10.246015548706056,0.0,0.0,0.0,0.2949124276638031,4.0,0.0,1.0
406260,293.1208801269531,297.1499938964844,293.1499938964844,0.037778653204441,-1193.077880859375,304.146484375,0.5834053158760071,0.0827081128954887,0.0758048072457313,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4823954105377197,0.050000000745058,0.0490956306457519,293.124755859375,297.1499938964844,293.1499938964844,0.1544055044651031,-2524.5361328125,304.1480407714844,0.8180034756660461,0.2279314994812011,0.1603828817605972,293.1392822265625,297.1499938964844,293.1499938964844,0.177703246474266,-3823.5234375,304.1484069824219,0.8472495675086975,0.2551939785480499,0.2429002672433853,293.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4823954105377197,0.050000000745058,0.2328885346651077,291.1357727050781,291.1499938964844,268.8547668457031,267.26092529296875,283.31756591796875,293.45709228515625,291.1358947753906,1.0,0.2332688421010971,0.8299349546432495,0.8299349546432495,1.0,1.0,-0.913352906703949,0.3766829669475555,0.5366699695587158,0.1841170638799667,0.0,0.0,0.332007348537445,24.66521453857422,25.0,0.6006628274917603,-7199.880859375,120.41094970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,305.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1609773784875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412933707237243,0.2412978559732437,-4.49408071290236e-06,0.0,0.000163371572853,0.0,0.0,10.339714050292969,0.0,0.0,0.0,0.2952948808670044,4.0,0.0,1.0
406320,293.1208801269531,297.1499938964844,293.1499938964844,0.037778653204441,-1193.077880859375,304.146484375,0.5834053158760071,0.0827081128954887,0.0758048072457313,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4823954105377197,0.050000000745058,0.0490956306457519,293.124755859375,297.1499938964844,293.1499938964844,0.1544055044651031,-2524.5361328125,304.1480407714844,0.8180034756660461,0.2279314994812011,0.1603828817605972,293.1392822265625,297.1499938964844,293.1499938964844,0.177703246474266,-3823.5234375,304.1484069824219,0.8472495675086975,0.2551939785480499,0.2429002672433853,293.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4823954105377197,0.050000000745058,0.2328885346651077,291.1357727050781,291.1499938964844,268.8547668457031,267.26092529296875,283.31756591796875,293.45709228515625,291.1358947753906,1.0,0.2332688421010971,0.8299349546432495,0.8299349546432495,1.0,1.0,-0.913352906703949,0.3766829669475555,0.5366699695587158,0.1841170638799667,0.0,0.0,0.332007348537445,24.66521453857422,25.0,0.6006628274917603,-7199.880859375,120.41094970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,305.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1609773784875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412933707237243,0.2412978559732437,-4.49408071290236e-06,0.0,0.000163371572853,0.0,0.0,10.339714050292969,0.0,0.0,0.0,0.2952948808670044,4.0,0.0,1.0
406380,293.1199951171875,297.1499938964844,293.1499938964844,0.0385768450796604,-1206.11572265625,304.1463317871094,0.5859692096710205,0.0836257115006446,0.0766318663954734,294.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4824486076831817,0.050000000745058,0.0490945875644683,293.1246337890625,297.1499938964844,293.1499938964844,0.1549465805292129,-2531.64306640625,304.1477966308594,0.8188060522079468,0.2285914868116378,0.1608327478170395,293.1382751464844,297.1499938964844,293.1499938964844,0.1781115382909774,-3830.5595703125,304.14825439453125,0.8478284478187561,0.2556650042533874,0.2433428466320037,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4824486076831817,0.050000000745058,0.2328835874795913,291.13555908203125,291.1499938964844,268.82427978515625,267.2435913085937,283.2948913574219,293.4584350585937,291.1354064941406,1.0,0.2334426790475845,0.8298776745796204,0.8298776745796204,1.0,1.0,-0.9154093265533448,0.3779334425926208,0.5374758839607239,0.1836749017238617,0.0,0.0,0.3339294195175171,24.643985748291016,25.0,-0.6714147329330444,-7234.46875,120.84445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.853515625,18000.0,0.0,0.0,0.1617819666862487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430144101381302,0.2430189102888107,-4.4985872591496445e-06,0.0,0.0001641881244722,0.0,0.0,10.430747032165527,0.0,0.0,0.0,0.2956684231758117,4.0,0.0,1.0
406440,293.1199951171875,297.1499938964844,293.1499938964844,0.0385768450796604,-1206.11572265625,304.1463317871094,0.5859692096710205,0.0836257115006446,0.0766318663954734,294.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4824486076831817,0.050000000745058,0.0490945875644683,293.1246337890625,297.1499938964844,293.1499938964844,0.1549465805292129,-2531.64306640625,304.1477966308594,0.8188060522079468,0.2285914868116378,0.1608327478170395,293.1382751464844,297.1499938964844,293.1499938964844,0.1781115382909774,-3830.5595703125,304.14825439453125,0.8478284478187561,0.2556650042533874,0.2433428466320037,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4824486076831817,0.050000000745058,0.2328835874795913,291.13555908203125,291.1499938964844,268.82427978515625,267.2435913085937,283.2948913574219,293.4584350585937,291.1354064941406,1.0,0.2334426790475845,0.8298776745796204,0.8298776745796204,1.0,1.0,-0.9154093265533448,0.3779334425926208,0.5374758839607239,0.1836749017238617,0.0,0.0,0.3339294195175171,24.643985748291016,25.0,-0.6714147329330444,-7234.46875,120.84445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.853515625,18000.0,0.0,0.0,0.1617819666862487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430144101381302,0.2430189102888107,-4.4985872591496445e-06,0.0,0.0001641881244722,0.0,0.0,10.430747032165527,0.0,0.0,0.0,0.2956684231758117,4.0,0.0,1.0
406500,293.1196594238281,297.1499938964844,293.1499938964844,0.038970123976469,-1212.5352783203125,304.14630126953125,0.5872044563293457,0.0840720757842063,0.0770366713404655,294.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4824699163436889,0.050000000745058,0.0490941703319549,293.12451171875,297.1499938964844,293.1499938964844,0.1552369445562362,-2535.458251953125,304.1476745605469,0.819217324256897,0.2289374321699142,0.1610696911811828,293.13787841796875,297.1499938964844,293.1499938964844,0.1783196479082107,-3834.1474609375,304.148193359375,0.8481063842773438,0.2558945417404175,0.2435613423585891,293.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4824699163436889,0.050000000745058,0.2328816056251526,291.135009765625,291.1499938964844,268.8100280761719,267.2352905273437,283.282958984375,293.45782470703125,291.1348571777344,1.0,0.2335326820611953,0.8298490047454834,0.8298490047454834,1.0,1.0,-0.9164388179779052,0.3785704970359802,0.537868320941925,0.1834248602390289,0.0,0.0,0.3349848389625549,24.63542938232422,25.0,-1.0306838750839231,-7253.13525390625,121.0651397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,305.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1621918976306915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439648211002349,0.2439693212509155,-4.500976956478553e-06,0.0,0.0001646041637286,0.0,0.0,10.480927467346191,0.0,0.0,0.0,0.2958727777004242,4.0,0.0,1.0
