time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406560,293.119384765625,297.1499938964844,293.1499938964844,0.0393558219075202,-1218.8248291015625,304.1462707519531,0.5884031057357788,0.0845099911093711,0.077433705329895,294.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4824874997138977,0.050000000745058,0.0490938238799572,293.12432861328125,297.1499938964844,293.1499938964844,0.1555359661579132,-2539.38232421875,304.1475524902344,0.8196352124214172,0.2292964607477188,0.161314845085144,293.13751220703125,297.1499938964844,293.1499938964844,0.1785221844911575,-3837.632080078125,304.1481628417969,0.8483730554580688,0.2561185956001282,0.2437749356031417,293.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4824874997138977,0.050000000745058,0.2328799664974212,291.1345520019531,291.1499938964844,268.7965087890625,267.2272033691406,283.2707824707031,293.4566650390625,291.13446044921875,1.0,0.2336242496967315,0.8298130035400391,0.8298130035400391,1.0,1.0,-0.917463481426239,0.3792121708393097,0.5382513403892517,0.1831545531749725,0.0,0.0,0.3360615372657776,24.628278732299805,25.0,-1.057794451713562,-7272.32275390625,121.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,305.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.837890625,18000.0,0.0,0.0,0.162608653306961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449546754360199,0.2449591755867004,-4.503506715991534e-06,0.0,0.0001650271151447,0.0,0.0,10.533374786376951,0.0,0.0,0.0,0.2960863709449768,4.0,0.0,1.0
406620,293.1190185546875,297.1499938964844,293.1499938964844,0.0401065684854984,-1231.0537109375,304.1462707519531,0.5907036662101746,0.0853635743260383,0.0782068893313407,294.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4825147092342376,0.050000000745058,0.0490932911634445,293.1237487792969,297.1499938964844,293.1499938964844,0.1561697721481323,-2547.68896484375,304.1473083496094,0.8205082416534424,0.2300655990839004,0.1618377566337585,293.1369323730469,297.1499938964844,293.1499938964844,0.1789103001356125,-3844.29248046875,304.14813232421875,0.8488765954971313,0.2565504908561706,0.2441868633031845,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4825147092342376,0.050000000745058,0.2328774333000183,291.1339416503906,291.1499938964844,268.77166748046875,267.2118530273437,283.24609375,293.4530029296875,291.1338806152344,1.0,0.2338112592697143,0.8297409415245056,0.8297409415245056,1.0,1.0,-0.9195095896720886,0.3805146217346191,0.5389949679374695,0.1825593113899231,0.0,0.0,0.3382475078105926,24.61682510375977,25.0,-0.8372317552566528,-7311.32373046875,121.73605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.1634644567966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469870895147323,0.2469915896654129,-4.508825895754853e-06,0.0,0.0001658956316532,0.0,0.0,10.641650199890137,0.0,0.0,0.0,0.2965286076068878,4.0,0.0,1.0
406680,293.1190185546875,297.1499938964844,293.1499938964844,0.0401065684854984,-1231.0537109375,304.1462707519531,0.5907036662101746,0.0853635743260383,0.0782068893313407,294.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4825147092342376,0.050000000745058,0.0490932911634445,293.1237487792969,297.1499938964844,293.1499938964844,0.1561697721481323,-2547.68896484375,304.1473083496094,0.8205082416534424,0.2300655990839004,0.1618377566337585,293.1369323730469,297.1499938964844,293.1499938964844,0.1789103001356125,-3844.29248046875,304.14813232421875,0.8488765954971313,0.2565504908561706,0.2441868633031845,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4825147092342376,0.050000000745058,0.2328774333000183,291.1339416503906,291.1499938964844,268.77166748046875,267.2118530273437,283.24609375,293.4530029296875,291.1338806152344,1.0,0.2338112592697143,0.8297409415245056,0.8297409415245056,1.0,1.0,-0.9195095896720886,0.3805146217346191,0.5389949679374695,0.1825593113899231,0.0,0.0,0.3382475078105926,24.61682510375977,25.0,-0.8372317552566528,-7311.32373046875,121.73605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.1634644567966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469870895147323,0.2469915896654129,-4.508825895754853e-06,0.0,0.0001658956316532,0.0,0.0,10.641650199890137,0.0,0.0,0.0,0.2965286076068878,4.0,0.0,1.0
406740,293.1188049316406,297.1499938964844,293.1499938964844,0.040833905339241,-1242.8909912109375,304.14630126953125,0.5928958058357239,0.0861919745802879,0.0789562463760376,294.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4825358390808105,0.050000000745058,0.0490928776562213,293.122802734375,297.1499938964844,293.1499938964844,0.1568686813116073,-2556.83837890625,304.14703369140625,0.8214581608772278,0.2309219092130661,0.1624173372983932,293.13653564453125,297.1499938964844,293.1499938964844,0.1792787462472915,-3850.599365234375,304.14813232421875,0.8493492603302002,0.2569628059864044,0.2445797473192215,293.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4825358390808105,0.050000000745058,0.2328754812479019,291.133544921875,291.1499938964844,268.75,267.1976013183594,283.2212219238281,293.4479675292969,291.1335144042969,1.0,0.2340028882026672,0.8296689391136169,0.8296689391136169,1.0,1.0,-0.9215731024742126,0.3818500936031341,0.5397230386734009,0.1819011270999908,0.0,0.0,0.3404696881771087,24.607236862182617,25.0,-0.536471426486969,-7350.97265625,122.1930160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,305.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.96875,18000.0,0.0,0.0,0.1643496602773666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490742951631546,0.2490788102149963,-4.514373358688317e-06,0.0,0.0001667940086917,0.0,0.0,10.75347137451172,0.0,0.0,0.0,0.2969861626625061,4.0,0.0,1.0
406800,293.1188049316406,297.1499938964844,293.1499938964844,0.040833905339241,-1242.8909912109375,304.14630126953125,0.5928958058357239,0.0861919745802879,0.0789562463760376,294.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4825358390808105,0.050000000745058,0.0490928776562213,293.122802734375,297.1499938964844,293.1499938964844,0.1568686813116073,-2556.83837890625,304.14703369140625,0.8214581608772278,0.2309219092130661,0.1624173372983932,293.13653564453125,297.1499938964844,293.1499938964844,0.1792787462472915,-3850.599365234375,304.14813232421875,0.8493492603302002,0.2569628059864044,0.2445797473192215,293.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4825358390808105,0.050000000745058,0.2328754812479019,291.133544921875,291.1499938964844,268.75,267.1976013183594,283.2212219238281,293.4479675292969,291.1335144042969,1.0,0.2340028882026672,0.8296689391136169,0.8296689391136169,1.0,1.0,-0.9215731024742126,0.3818500936031341,0.5397230386734009,0.1819011270999908,0.0,0.0,0.3404696881771087,24.607236862182617,25.0,-0.536471426486969,-7350.97265625,122.1930160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,305.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.96875,18000.0,0.0,0.0,0.1643496602773666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490742951631546,0.2490788102149963,-4.514373358688317e-06,0.0,0.0001667940086917,0.0,0.0,10.75347137451172,0.0,0.0,0.0,0.2969861626625061,4.0,0.0,1.0
406860,293.1182556152344,297.1499938964844,293.1499938964844,0.0415881536900997,-1255.170166015625,304.1462707519531,0.595163106918335,0.087088942527771,0.0797343626618385,294.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4825752079486847,0.050000000745058,0.0490921065211296,293.1210632324219,297.1499938964844,293.1499938964844,0.1576906144618988,-2567.598876953125,304.1466369628906,0.8225957155227661,0.2319625616073608,0.1631013303995132,293.1358337402344,297.1499938964844,293.1499938964844,0.1796759814023971,-3857.4111328125,304.1481018066406,0.8498892188072205,0.2574473023414612,0.2450065910816192,293.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4825752079486847,0.050000000745058,0.2328718155622482,291.1332092285156,291.1499938964844,268.7300109863281,267.1838684082031,283.195556640625,293.4418640136719,291.1331481933594,1.0,0.2342026680707931,0.8295872211456299,0.8295872211456299,1.0,1.0,-0.9238345623016356,0.3833065629005432,0.5405279994010925,0.1811958104372024,0.0,0.0,0.3427259922027588,24.589046478271484,25.0,-0.6395310759544373,-7391.9443359375,122.68321990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.650390625,18000.0,0.0,0.0,0.1652633249759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512053251266479,0.2512098550796509,-4.520094989857171e-06,0.0,0.000167721271282,0.0,0.0,10.868231773376465,0.0,0.0,0.0,0.2974563241004944,4.0,0.0,1.0
406920,293.1182556152344,297.1499938964844,293.1499938964844,0.0415881536900997,-1255.170166015625,304.1462707519531,0.595163106918335,0.087088942527771,0.0797343626618385,294.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4825752079486847,0.050000000745058,0.0490921065211296,293.1210632324219,297.1499938964844,293.1499938964844,0.1576906144618988,-2567.598876953125,304.1466369628906,0.8225957155227661,0.2319625616073608,0.1631013303995132,293.1358337402344,297.1499938964844,293.1499938964844,0.1796759814023971,-3857.4111328125,304.1481018066406,0.8498892188072205,0.2574473023414612,0.2450065910816192,293.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4825752079486847,0.050000000745058,0.2328718155622482,291.1332092285156,291.1499938964844,268.7300109863281,267.1838684082031,283.195556640625,293.4418640136719,291.1331481933594,1.0,0.2342026680707931,0.8295872211456299,0.8295872211456299,1.0,1.0,-0.9238345623016356,0.3833065629005432,0.5405279994010925,0.1811958104372024,0.0,0.0,0.3427259922027588,24.589046478271484,25.0,-0.6395310759544373,-7391.9443359375,122.68321990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.650390625,18000.0,0.0,0.0,0.1652633249759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512053251266479,0.2512098550796509,-4.520094989857171e-06,0.0,0.000167721271282,0.0,0.0,10.868231773376465,0.0,0.0,0.0,0.2974563241004944,4.0,0.0,1.0
406980,293.11724853515625,297.1499938964844,293.1499938964844,0.0424450896680355,-1269.1435546875,304.1460876464844,0.5977442860603333,0.088096834719181,0.080616720020771,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4826576113700866,0.050000000745058,0.0490904934704303,293.1185607910156,297.1499938964844,293.1499938964844,0.1586961597204208,-2580.7685546875,304.1460876464844,0.8240224123001099,0.2331999540328979,0.1639317870140075,293.1346435546875,297.1499938964844,293.1499938964844,0.1801835894584655,-3866.158447265625,304.1478881835937,0.8506250977516174,0.2580467164516449,0.2455464452505111,293.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4826576113700866,0.050000000745058,0.2328641712665558,291.1322326660156,291.1499938964844,268.7099914550781,267.1700744628906,283.1692810058594,293.4363708496094,291.132080078125,1.0,0.2344204187393188,0.8295055031776428,0.8295055031776428,1.0,1.0,-0.9265267848968506,0.38498055934906,0.5415462255477905,0.1805121302604675,0.0,0.0,0.3451543152332306,24.552919387817383,25.0,-1.38495671749115,-7436.0966796875,123.2458724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,305.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75390625,18000.0,0.0,0.0,0.1662096232175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534743249416351,0.253478854894638,-4.526113116298802e-06,0.0,0.0001686816249275,0.0,0.0,10.990769386291504,0.0,0.0,0.0,0.2979581356048584,4.0,0.0,1.0
407040,293.11724853515625,297.1499938964844,293.1499938964844,0.0424450896680355,-1269.1435546875,304.1460876464844,0.5977442860603333,0.088096834719181,0.080616720020771,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4826576113700866,0.050000000745058,0.0490904934704303,293.1185607910156,297.1499938964844,293.1499938964844,0.1586961597204208,-2580.7685546875,304.1460876464844,0.8240224123001099,0.2331999540328979,0.1639317870140075,293.1346435546875,297.1499938964844,293.1499938964844,0.1801835894584655,-3866.158447265625,304.1478881835937,0.8506250977516174,0.2580467164516449,0.2455464452505111,293.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4826576113700866,0.050000000745058,0.2328641712665558,291.1322326660156,291.1499938964844,268.7099914550781,267.1700744628906,283.1692810058594,293.4363708496094,291.132080078125,1.0,0.2344204187393188,0.8295055031776428,0.8295055031776428,1.0,1.0,-0.9265267848968506,0.38498055934906,0.5415462255477905,0.1805121302604675,0.0,0.0,0.3451543152332306,24.552919387817383,25.0,-1.38495671749115,-7436.0966796875,123.2458724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,305.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75390625,18000.0,0.0,0.0,0.1662096232175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534743249416351,0.253478854894638,-4.526113116298802e-06,0.0,0.0001686816249275,0.0,0.0,10.990769386291504,0.0,0.0,0.0,0.2979581356048584,4.0,0.0,1.0
407100,293.1166687011719,297.1499938964844,293.1499938964844,0.0429011210799217,-1276.5853271484375,304.1459655761719,0.599108099937439,0.0886295735836029,0.0810863003134727,294.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4827072024345398,0.050000000745058,0.0490895248949527,293.1171569824219,297.1499938964844,293.1499938964844,0.1592505127191543,-2588.019775390625,304.1457824707031,0.8248103857040405,0.2338736653327942,0.1643882989883422,293.1339416503906,297.1499938964844,293.1499938964844,0.180466890335083,-3871.041259765625,304.1477355957031,0.8510414361953735,0.2583760619163513,0.2458472847938537,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4827072024345398,0.050000000745058,0.2328595668077469,291.1316223144531,291.1499938964844,268.70001220703125,267.16314697265625,283.1563415527344,293.4342041015625,291.1314697265625,1.0,0.2345372438430786,0.8294646739959717,0.8294646739959717,1.0,1.0,-0.9279924631118774,0.3858721256256103,0.5421203374862671,0.1801910400390625,0.0,0.0,0.3464430570602417,24.531932830810547,25.0,-1.4943069219589231,-7459.48828125,123.5509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,305.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.1666984409093856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546929717063904,0.2546975016593933,-4.529341822490096e-06,0.0,0.0001691777288215,0.0,0.0,11.056793212890623,0.0,0.0,0.0,0.2982281446456909,4.0,0.0,1.0
407160,293.1159973144531,297.1499938964844,293.1499938964844,0.0433709435164928,-1284.2547607421875,304.1458435058594,0.6005052924156189,0.0891782641410827,0.0815709233283996,294.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4827602207660675,0.050000000745058,0.0490884855389595,293.1156921386719,297.1499938964844,293.1499938964844,0.1598316878080368,-2595.61181640625,304.1455078125,0.8256372213363647,0.234578788280487,0.1648675799369812,293.1332397460937,297.1499938964844,293.1499938964844,0.1807634085416793,-3876.146728515625,304.1476135253906,0.8514813780784607,0.2587213814258575,0.2461640834808349,293.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4827602207660675,0.050000000745058,0.2328546345233917,291.1310729980469,291.1499938964844,268.69000244140625,267.1561889648437,283.1436767578125,293.43243408203125,291.1309814453125,1.0,0.2346594184637069,0.8294135332107544,0.8294135332107544,1.0,1.0,-0.9295222759246826,0.3867881000041961,0.5427342057228088,0.179891362786293,0.0,0.0,0.3477578461170196,24.510129928588867,25.0,-1.4052667617797852,-7483.43115234375,123.87008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,305.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.650390625,18000.0,0.0,0.0,0.1671992540359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559517621994018,0.2559562921524048,-4.53271923106513e-06,0.0,0.0001696859835647,0.0,0.0,11.125252723693848,0.0,0.0,0.0,0.2985082566738128,4.0,0.0,1.0
407220,293.1146240234375,297.1499938964844,293.1499938964844,0.0443467050790786,-1300.1947021484375,304.1455993652344,0.6033786535263062,0.090318463742733,0.082580380141735,294.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4828742444515228,0.050000000745058,0.0490862503647804,293.11260986328125,297.1499938964844,293.1499938964844,0.1610669493675232,-2611.7138671875,304.1449584960937,0.8273944854736328,0.2360749095678329,0.1658883839845657,293.1317138671875,297.1499938964844,293.1499938964844,0.181390568614006,-3886.9267578125,304.1473693847656,0.8524224162101746,0.2594549655914306,0.2468399852514267,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4828742444515228,0.050000000745058,0.2328440397977829,291.13037109375,291.1499938964844,268.6700134277344,267.1422119140625,283.1195678710937,293.4299621582031,291.1303100585937,1.0,0.2349202185869217,0.8293113112449646,0.8293113112449646,1.0,1.0,-0.9327545762062072,0.388673722743988,0.5440808534622192,0.1793863773345947,0.0,0.0,0.3504283726215362,24.465669631958008,25.0,-0.9618532657623292,-7532.21728515625,124.5490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,305.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96875,18000.0,0.0,0.0,0.168239489197731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585424780845642,0.2585470378398895,-4.539804649539292e-06,0.0,0.0001707416959106,0.0,0.0,11.266984939575195,0.0,0.0,0.0,0.2990891635417938,4.0,0.0,1.0
407280,293.1146240234375,297.1499938964844,293.1499938964844,0.0443467050790786,-1300.1947021484375,304.1455993652344,0.6033786535263062,0.090318463742733,0.082580380141735,294.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4828742444515228,0.050000000745058,0.0490862503647804,293.11260986328125,297.1499938964844,293.1499938964844,0.1610669493675232,-2611.7138671875,304.1449584960937,0.8273944854736328,0.2360749095678329,0.1658883839845657,293.1317138671875,297.1499938964844,293.1499938964844,0.181390568614006,-3886.9267578125,304.1473693847656,0.8524224162101746,0.2594549655914306,0.2468399852514267,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4828742444515228,0.050000000745058,0.2328440397977829,291.13037109375,291.1499938964844,268.6700134277344,267.1422119140625,283.1195678710937,293.4299621582031,291.1303100585937,1.0,0.2349202185869217,0.8293113112449646,0.8293113112449646,1.0,1.0,-0.9327545762062072,0.388673722743988,0.5440808534622192,0.1793863773345947,0.0,0.0,0.3504283726215362,24.465669631958008,25.0,-0.9618532657623292,-7532.21728515625,124.5490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,305.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96875,18000.0,0.0,0.0,0.168239489197731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585424780845642,0.2585470378398895,-4.539804649539292e-06,0.0,0.0001707416959106,0.0,0.0,11.266984939575195,0.0,0.0,0.0,0.2990891635417938,4.0,0.0,1.0
407340,293.1131896972656,297.1499938964844,293.1499938964844,0.0453633964061737,-1316.8258056640625,304.1453857421875,0.6063286066055298,0.0915084034204483,0.08363638818264,294.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4829966723918915,0.050000000745058,0.0490838512778282,293.1094055175781,297.1499938964844,293.1499938964844,0.1623881459236145,-2628.887939453125,304.1444396972656,0.8292710781097412,0.2376719862222671,0.1669823080301284,293.130126953125,297.1499938964844,293.1499938964844,0.1820571571588516,-3898.359619140625,304.1471252441406,0.8534336090087891,0.2602390944957733,0.2475652545690536,293.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4829966723918915,0.050000000745058,0.2328326553106308,291.13006591796875,291.1499938964844,268.6499938964844,267.1281433105469,283.09735107421875,293.4288330078125,291.1300964355469,1.0,0.2352025359869003,0.8292090892791748,0.8292090892791748,1.0,1.0,-0.9361886382102966,0.3906018137931824,0.5455867648124695,0.1790449917316436,0.0,0.0,0.3531081676483154,24.421751022338867,25.0,-0.3684727549552917,-7581.494140625,125.2787094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,305.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.615234375,18000.0,0.0,0.0,0.1693302392959594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611841261386871,0.2611886858940124,-4.547182015812723e-06,0.0,0.000171848674654,0.0,0.0,11.41259479522705,0.0,0.0,0.0,0.299686998128891,4.0,0.0,1.0
407400,293.1131896972656,297.1499938964844,293.1499938964844,0.0453633964061737,-1316.8258056640625,304.1453857421875,0.6063286066055298,0.0915084034204483,0.08363638818264,294.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4829966723918915,0.050000000745058,0.0490838512778282,293.1094055175781,297.1499938964844,293.1499938964844,0.1623881459236145,-2628.887939453125,304.1444396972656,0.8292710781097412,0.2376719862222671,0.1669823080301284,293.130126953125,297.1499938964844,293.1499938964844,0.1820571571588516,-3898.359619140625,304.1471252441406,0.8534336090087891,0.2602390944957733,0.2475652545690536,293.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4829966723918915,0.050000000745058,0.2328326553106308,291.13006591796875,291.1499938964844,268.6499938964844,267.1281433105469,283.09735107421875,293.4288330078125,291.1300964355469,1.0,0.2352025359869003,0.8292090892791748,0.8292090892791748,1.0,1.0,-0.9361886382102966,0.3906018137931824,0.5455867648124695,0.1790449917316436,0.0,0.0,0.3531081676483154,24.421751022338867,25.0,-0.3684727549552917,-7581.494140625,125.2787094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,305.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.615234375,18000.0,0.0,0.0,0.1693302392959594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611841261386871,0.2611886858940124,-4.547182015812723e-06,0.0,0.000171848674654,0.0,0.0,11.41259479522705,0.0,0.0,0.0,0.299686998128891,4.0,0.0,1.0
407460,293.1116943359375,297.1499938964844,293.1499938964844,0.0464131198823452,-1334.02880859375,304.1451721191406,0.6093255281448364,0.0927402600646019,0.0847314447164535,294.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4831255078315735,0.050000000745058,0.0490813255310058,293.1061706542969,297.1499938964844,293.1499938964844,0.1637817621231079,-2646.953125,304.1439514160156,0.8312469124794006,0.2393542528152465,0.1681379377841949,293.1285400390625,297.1499938964844,293.1499938964844,0.1827569752931594,-3910.3369140625,304.1469116210937,0.854504406452179,0.261067122220993,0.2483330816030502,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4831255078315735,0.050000000745058,0.2328206747770309,291.1302185058594,291.1499938964844,268.6300048828125,267.1139831542969,283.0774230957031,293.428955078125,291.1302795410156,1.0,0.2355052679777145,0.8290885090827942,0.8290885090827942,1.0,1.0,-0.939793825149536,0.3925457000732422,0.547248125076294,0.1788912862539291,0.0,0.0,0.3557362258434295,24.37967872619629,25.0,0.2345288693904876,-7630.49853515625,126.05467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880310058594,305.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58203125,18000.0,0.0,0.0,0.1704650670289993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638166546821594,0.2638212144374847,-4.554681254376192e-06,0.0,0.0001730003714328,0.0,0.0,11.558802604675291,0.0,0.0,0.0,0.3002881705760956,4.0,0.0,1.0
407520,293.1116943359375,297.1499938964844,293.1499938964844,0.0464131198823452,-1334.02880859375,304.1451721191406,0.6093255281448364,0.0927402600646019,0.0847314447164535,294.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4831255078315735,0.050000000745058,0.0490813255310058,293.1061706542969,297.1499938964844,293.1499938964844,0.1637817621231079,-2646.953125,304.1439514160156,0.8312469124794006,0.2393542528152465,0.1681379377841949,293.1285400390625,297.1499938964844,293.1499938964844,0.1827569752931594,-3910.3369140625,304.1469116210937,0.854504406452179,0.261067122220993,0.2483330816030502,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4831255078315735,0.050000000745058,0.2328206747770309,291.1302185058594,291.1499938964844,268.6300048828125,267.1139831542969,283.0774230957031,293.428955078125,291.1302795410156,1.0,0.2355052679777145,0.8290885090827942,0.8290885090827942,1.0,1.0,-0.939793825149536,0.3925457000732422,0.547248125076294,0.1788912862539291,0.0,0.0,0.3557362258434295,24.37967872619629,25.0,0.2345288693904876,-7630.49853515625,126.05467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880310058594,305.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58203125,18000.0,0.0,0.0,0.1704650670289993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638166546821594,0.2638212144374847,-4.554681254376192e-06,0.0,0.0001730003714328,0.0,0.0,11.558802604675291,0.0,0.0,0.0,0.3002881705760956,4.0,0.0,1.0
407580,293.1102294921875,297.1499938964844,293.1499938964844,0.0474914722144603,-1351.7430419921875,304.1449890136719,0.6123417019844055,0.0940092653036117,0.0858609676361084,294.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.483258455991745,0.050000000745058,0.0490787141025066,293.1029968261719,297.1499938964844,293.1499938964844,0.1652404367923736,-2665.8115234375,304.1435546875,0.833307683467865,0.2411112934350967,0.1693475395441055,293.1269226074219,297.1499938964844,293.1499938964844,0.1834884583950042,-3922.833740234375,304.146728515625,0.8556270599365234,0.2619352638721466,0.249139666557312,293.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.483258455991745,0.050000000745058,0.2328082919120788,291.1307067871094,291.1499938964844,268.6099853515625,267.0997009277344,283.0595397949219,293.4302062988281,291.1307983398437,1.0,0.2358274906873703,0.8289678692817688,0.8289678692817688,1.0,1.0,-0.9435511231422424,0.3945034444332123,0.5490477085113525,0.178909420967102,0.0,0.0,0.3582762479782104,24.340112686157227,25.0,0.6492310762405396,-7678.85498046875,126.87410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,305.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.796875,18000.0,0.0,0.0,0.1716343164443969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663934826850891,0.2663980424404144,-4.562152298603905e-06,0.0,0.0001741870073601,0.0,0.0,11.702963829040527,0.0,0.0,0.0,0.3008816838264465,4.0,0.0,1.0
407640,293.1102294921875,297.1499938964844,293.1499938964844,0.0474914722144603,-1351.7430419921875,304.1449890136719,0.6123417019844055,0.0940092653036117,0.0858609676361084,294.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.483258455991745,0.050000000745058,0.0490787141025066,293.1029968261719,297.1499938964844,293.1499938964844,0.1652404367923736,-2665.8115234375,304.1435546875,0.833307683467865,0.2411112934350967,0.1693475395441055,293.1269226074219,297.1499938964844,293.1499938964844,0.1834884583950042,-3922.833740234375,304.146728515625,0.8556270599365234,0.2619352638721466,0.249139666557312,293.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.483258455991745,0.050000000745058,0.2328082919120788,291.1307067871094,291.1499938964844,268.6099853515625,267.0997009277344,283.0595397949219,293.4302062988281,291.1307983398437,1.0,0.2358274906873703,0.8289678692817688,0.8289678692817688,1.0,1.0,-0.9435511231422424,0.3945034444332123,0.5490477085113525,0.178909420967102,0.0,0.0,0.3582762479782104,24.340112686157227,25.0,0.6492310762405396,-7678.85498046875,126.87410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,305.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.796875,18000.0,0.0,0.0,0.1716343164443969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663934826850891,0.2663980424404144,-4.562152298603905e-06,0.0,0.0001741870073601,0.0,0.0,11.702963829040527,0.0,0.0,0.0,0.3008816838264465,4.0,0.0,1.0
407700,293.1094970703125,297.1499938964844,293.1499938964844,0.048040609806776,-1360.7830810546875,304.1448974609375,0.6138319969177246,0.094656616449356,0.0864376127719879,294.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.483325332403183,0.050000000745058,0.0490774028003215,293.1014099121094,297.1499938964844,293.1499938964844,0.1659932732582092,-2675.526611328125,304.1433410644531,0.8343658447265625,0.2420156747102737,0.1699708849191665,293.1261291503906,297.1499938964844,293.1499938964844,0.1838666498661041,-3929.288330078125,304.1466369628906,0.8562051057815552,0.2623836994171142,0.2495567500591278,293.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.483325332403183,0.050000000745058,0.232802078127861,291.1310119628906,291.1499938964844,268.6000061035156,267.092529296875,283.0511169433594,293.43121337890625,291.131103515625,1.0,0.2359956949949264,0.8289075493812561,0.8289075493812561,1.0,1.0,-0.945482850074768,0.3954941630363464,0.5499886870384216,0.178960308432579,0.0,0.0,0.3595123291015625,24.32137489318848,25.0,0.7320735454559326,-7702.84521484375,127.29953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87353515625,305.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.935546875,18000.0,0.0,0.0,0.1722279191017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676552832126617,0.267659842967987,-4.565844847093104e-06,0.0,0.0001747894420986,0.0,0.0,11.773906707763672,0.0,0.0,0.0,0.301173985004425,4.0,0.0,1.0
407760,293.1087951660156,297.1499938964844,293.1499938964844,0.0485952980816364,-1369.9293212890625,304.1448059082031,0.6153056621551514,0.0953111127018928,0.0870208814740181,294.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4833920300006866,0.050000000745058,0.0490760952234268,293.0998840332031,297.1499938964844,293.1499938964844,0.1667600125074386,-2685.409423828125,304.1431579589844,0.8354389667510986,0.2429346591234207,0.1706046015024185,293.1253662109375,297.1499938964844,293.1499938964844,0.1842526197433471,-3935.8720703125,304.14654541015625,0.856792151927948,0.2628403007984161,0.2499817013740539,293.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4833920300006866,0.050000000745058,0.2327958643436432,291.1312866210937,291.1499938964844,268.5899963378906,267.0853271484375,283.0429382324219,293.4324035644531,291.13134765625,1.0,0.2361679524183273,0.8288392424583435,0.8288392424583435,1.0,1.0,-0.9474443793296814,0.3964943587779999,0.5509500503540039,0.1790257543325424,0.0,0.0,0.3607328832149505,24.30324363708496,25.0,0.7353144884109497,-7726.8037109375,127.73407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695373535156,306.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.046875,18000.0,0.0,0.0,0.1728250533342361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26890429854393,0.2689088881015777,-4.569511474983301e-06,0.0,0.0001753954566083,0.0,0.0,11.84433364868164,0.0,0.0,0.0,0.3014642000198364,4.0,0.0,1.0
407820,293.1073913574219,297.1499938964844,293.1499938964844,0.0497214086353778,-1388.5462646484375,304.1446838378906,0.6182153820991516,0.0966417342424392,0.0882073864340782,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4835247993469238,0.050000000745058,0.0490734875202178,293.09686279296875,297.1499938964844,293.1499938964844,0.1683363020420074,-2705.69287109375,304.142822265625,0.8376312255859375,0.2448163330554962,0.1719034910202026,293.1238098144531,297.1499938964844,293.1499938964844,0.1850492805242538,-3949.451904296875,304.1463623046875,0.8579936027526855,0.263778805732727,0.2508559226989746,293.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4835247993469238,0.050000000745058,0.2327835112810135,291.1317138671875,291.1499938964844,268.57000732421875,267.07086181640625,283.0271911621094,293.4354553222656,291.1318054199219,1.0,0.2365250140428543,0.8287025690078735,0.8287025690078735,1.0,1.0,-0.9514585137367249,0.3985247611999511,0.5529337525367737,0.1792035847902298,0.0,0.0,0.3631373643875122,24.268951416015625,25.0,0.6361793279647827,-7774.84619140625,128.63136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630676269531,306.0144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.169921875,18000.0,0.0,0.0,0.1740256547927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713755369186401,0.2713800966739654,-4.576796072797151e-06,0.0,0.0001766139175742,0.0,0.0,11.984262466430664,0.0,0.0,0.0,0.3020408153533935,4.0,0.0,1.0
407880,293.1073913574219,297.1499938964844,293.1499938964844,0.0497214086353778,-1388.5462646484375,304.1446838378906,0.6182153820991516,0.0966417342424392,0.0882073864340782,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4835247993469238,0.050000000745058,0.0490734875202178,293.09686279296875,297.1499938964844,293.1499938964844,0.1683363020420074,-2705.69287109375,304.142822265625,0.8376312255859375,0.2448163330554962,0.1719034910202026,293.1238098144531,297.1499938964844,293.1499938964844,0.1850492805242538,-3949.451904296875,304.1463623046875,0.8579936027526855,0.263778805732727,0.2508559226989746,293.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4835247993469238,0.050000000745058,0.2327835112810135,291.1317138671875,291.1499938964844,268.57000732421875,267.07086181640625,283.0271911621094,293.4354553222656,291.1318054199219,1.0,0.2365250140428543,0.8287025690078735,0.8287025690078735,1.0,1.0,-0.9514585137367249,0.3985247611999511,0.5529337525367737,0.1792035847902298,0.0,0.0,0.3631373643875122,24.268951416015625,25.0,0.6361793279647827,-7774.84619140625,128.63136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630676269531,306.0144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.169921875,18000.0,0.0,0.0,0.1740256547927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713755369186401,0.2713800966739654,-4.576796072797151e-06,0.0,0.0001766139175742,0.0,0.0,11.984262466430664,0.0,0.0,0.0,0.3020408153533935,4.0,0.0,1.0
407940,293.10601806640625,297.1499938964844,293.1499938964844,0.0508668422698974,-1407.5516357421875,304.14453125,0.6210886836051941,0.0979986637830734,0.0894181504845619,294.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.483656644821167,0.050000000745058,0.0490709021687507,293.093994140625,297.1499938964844,293.1499938964844,0.1699629426002502,-2726.57470703125,304.1425170898437,0.8398777842521667,0.2467489838600158,0.1732393354177475,293.122314453125,297.1499938964844,293.1499938964844,0.1858760714530944,-3963.529296875,304.1462097167969,0.859229326248169,0.2647489607334137,0.2517605125904083,293.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.483656644821167,0.050000000745058,0.2327712327241897,291.1321105957031,291.1499938964844,268.54998779296875,267.0562744140625,283.0122985839844,293.4393310546875,291.1321716308594,1.0,0.2368976473808288,0.8285658359527588,0.8285658359527588,1.0,1.0,-0.9555827379226683,0.4005890488624573,0.5549936890602112,0.1794449985027313,0.0,0.0,0.3654955327510834,24.237268447875977,25.0,0.5602911114692688,-7823.13232421875,129.56398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.240234375,18000.0,0.0,0.0,0.1752278059720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738194465637207,0.2738240361213684,-4.584056114254054e-06,0.0,0.000177833950147,0.0,0.0,12.123461723327637,0.0,0.0,0.0,0.3026144504547119,4.0,0.0,1.0
408000,293.10601806640625,297.1499938964844,293.1499938964844,0.0508668422698974,-1407.5516357421875,304.14453125,0.6210886836051941,0.0979986637830734,0.0894181504845619,294.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.483656644821167,0.050000000745058,0.0490709021687507,293.093994140625,297.1499938964844,293.1499938964844,0.1699629426002502,-2726.57470703125,304.1425170898437,0.8398777842521667,0.2467489838600158,0.1732393354177475,293.122314453125,297.1499938964844,293.1499938964844,0.1858760714530944,-3963.529296875,304.1462097167969,0.859229326248169,0.2647489607334137,0.2517605125904083,293.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.483656644821167,0.050000000745058,0.2327712327241897,291.1321105957031,291.1499938964844,268.54998779296875,267.0562744140625,283.0122985839844,293.4393310546875,291.1321716308594,1.0,0.2368976473808288,0.8285658359527588,0.8285658359527588,1.0,1.0,-0.9555827379226683,0.4005890488624573,0.5549936890602112,0.1794449985027313,0.0,0.0,0.3654955327510834,24.237268447875977,25.0,0.5602911114692688,-7823.13232421875,129.56398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.240234375,18000.0,0.0,0.0,0.1752278059720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738194465637207,0.2738240361213684,-4.584056114254054e-06,0.0,0.000177833950147,0.0,0.0,12.123461723327637,0.0,0.0,0.0,0.3026144504547119,4.0,0.0,1.0
408060,293.1047058105469,297.1499938964844,293.1499938964844,0.0520278848707675,-1426.889892578125,304.1444396972656,0.6239392161369324,0.0993784666061401,0.0906500518321991,294.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4837874472141266,0.050000000745058,0.0490683354437351,293.0912475585937,297.1499938964844,293.1499938964844,0.1716307699680328,-2747.933349609375,304.1422424316406,0.8421689867973328,0.2487225830554962,0.1746051758527755,293.120849609375,297.1499938964844,293.1499938964844,0.1867293864488601,-3978.04052734375,304.14605712890625,0.8604958057403564,0.2657476961612701,0.2526925504207611,293.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4837874472141266,0.050000000745058,0.2327590584754943,291.1324768066406,291.1499938964844,268.5299987792969,267.04156494140625,282.998291015625,293.4440002441406,291.132568359375,1.0,0.2372841089963913,0.8284139037132263,0.8284139037132263,1.0,1.0,-0.9598013758659364,0.4026783406734466,0.5571230053901672,0.1797485798597335,0.0,0.0,0.3678047955036163,24.208127975463867,25.0,0.5455613732337952,-7871.54345703125,130.52853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85601806640625,306.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.326171875,18000.0,0.0,0.0,0.176424965262413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762342691421509,0.2762388586997986,-4.591299330058973e-06,0.0,0.0001790489186532,0.0,0.0,12.26184368133545,0.0,0.0,0.0,0.30318483710289,4.0,0.0,1.0
408120,293.1047058105469,297.1499938964844,293.1499938964844,0.0520278848707675,-1426.889892578125,304.1444396972656,0.6239392161369324,0.0993784666061401,0.0906500518321991,294.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4837874472141266,0.050000000745058,0.0490683354437351,293.0912475585937,297.1499938964844,293.1499938964844,0.1716307699680328,-2747.933349609375,304.1422424316406,0.8421689867973328,0.2487225830554962,0.1746051758527755,293.120849609375,297.1499938964844,293.1499938964844,0.1867293864488601,-3978.04052734375,304.14605712890625,0.8604958057403564,0.2657476961612701,0.2526925504207611,293.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4837874472141266,0.050000000745058,0.2327590584754943,291.1324768066406,291.1499938964844,268.5299987792969,267.04156494140625,282.998291015625,293.4440002441406,291.132568359375,1.0,0.2372841089963913,0.8284139037132263,0.8284139037132263,1.0,1.0,-0.9598013758659364,0.4026783406734466,0.5571230053901672,0.1797485798597335,0.0,0.0,0.3678047955036163,24.208127975463867,25.0,0.5455613732337952,-7871.54345703125,130.52853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85601806640625,306.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.326171875,18000.0,0.0,0.0,0.176424965262413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762342691421509,0.2762388586997986,-4.591299330058973e-06,0.0,0.0001790489186532,0.0,0.0,12.26184368133545,0.0,0.0,0.0,0.30318483710289,4.0,0.0,1.0
408180,293.1034545898437,297.1499938964844,293.1499938964844,0.0532028339803218,-1446.5390625,304.1443176269531,0.6267820596694946,0.1007798165082931,0.0919018164277076,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.483917087316513,0.050000000745058,0.0490657910704612,293.08868408203125,297.1499938964844,293.1499938964844,0.1733342409133911,-2769.694580078125,304.1419677734375,0.8444985747337341,0.2507307827472687,0.1759965270757675,293.1194152832031,297.1499938964844,293.1499938964844,0.1876083761453628,-3992.9697265625,304.1459045410156,0.8617919683456421,0.266774445772171,0.2536513805389404,293.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.483917087316513,0.050000000745058,0.2327469885349273,291.13287353515625,291.1499938964844,268.510009765625,267.0267639160156,282.98516845703125,293.449462890625,291.1329650878906,1.0,0.2376837581396103,0.8282619118690491,0.8282619118690491,1.0,1.0,-0.9641068577766418,0.4047894179821014,0.559317409992218,0.180116206407547,0.0,0.0,0.3700585961341858,24.181610107421875,25.0,0.5558030605316162,-7919.94091796875,131.52378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551940917969,306.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.451171875,18000.0,0.0,0.0,0.1776113957166671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786117494106293,0.278616338968277,-4.59850525658112e-06,0.0,0.000180252987775,0.0,0.0,12.398926734924316,0.0,0.0,0.0,0.303750067949295,4.0,0.0,1.0
408240,293.1034545898437,297.1499938964844,293.1499938964844,0.0532028339803218,-1446.5390625,304.1443176269531,0.6267820596694946,0.1007798165082931,0.0919018164277076,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.483917087316513,0.050000000745058,0.0490657910704612,293.08868408203125,297.1499938964844,293.1499938964844,0.1733342409133911,-2769.694580078125,304.1419677734375,0.8444985747337341,0.2507307827472687,0.1759965270757675,293.1194152832031,297.1499938964844,293.1499938964844,0.1876083761453628,-3992.9697265625,304.1459045410156,0.8617919683456421,0.266774445772171,0.2536513805389404,293.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.483917087316513,0.050000000745058,0.2327469885349273,291.13287353515625,291.1499938964844,268.510009765625,267.0267639160156,282.98516845703125,293.449462890625,291.1329650878906,1.0,0.2376837581396103,0.8282619118690491,0.8282619118690491,1.0,1.0,-0.9641068577766418,0.4047894179821014,0.559317409992218,0.180116206407547,0.0,0.0,0.3700585961341858,24.181610107421875,25.0,0.5558030605316162,-7919.94091796875,131.52378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551940917969,306.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.451171875,18000.0,0.0,0.0,0.1776113957166671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786117494106293,0.278616338968277,-4.59850525658112e-06,0.0,0.000180252987775,0.0,0.0,12.398926734924316,0.0,0.0,0.0,0.303750067949295,4.0,0.0,1.0
408300,293.10284423828125,297.1499938964844,293.1499938964844,0.0537949092686176,-1456.472412109375,304.144287109375,0.6282042860984802,0.1014880836009979,0.092534638941288,293.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4839814603328705,0.050000000745058,0.04906452819705,293.0874938964844,297.1499938964844,293.1499938964844,0.1741973012685775,-2780.69970703125,304.1418762207031,0.8456752896308899,0.2517453730106354,0.176700010895729,293.1187438964844,297.1499938964844,293.1499938964844,0.1880571842193603,-4000.585205078125,304.1458435058594,0.8624507188796997,0.2672978639602661,0.2541404366493225,293.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4839814603328705,0.050000000745058,0.2327409982681274,291.1330871582031,291.1499938964844,268.5,267.0193176269531,282.9789428710937,293.45245361328125,291.1331481933594,1.0,0.2378881573677063,0.8281859755516052,0.8281859755516052,1.0,1.0,-0.9662888646125792,0.4058515131473541,0.5604373812675476,0.1803239434957504,0.0,0.0,0.3711645603179931,24.169294357299805,25.0,0.5591157674789429,-7944.10009765625,132.03221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553771972656,306.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.1781990230083465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797854542732239,0.2797900438308716,-4.6020886657061055e-06,0.0,0.0001808493543649,0.0,0.0,12.466907501220703,0.0,0.0,0.0,0.3040304183959961,4.0,0.0,1.0
