time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408360,293.1022644042969,297.1499938964844,293.1499938964844,0.0543896406888961,-1466.4727783203125,304.14422607421875,0.6296286582946777,0.1022010073065757,0.0931717231869697,293.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4840456545352936,0.050000000745058,0.0490632690489292,293.0863342285156,297.1499938964844,293.1499938964844,0.1750666499137878,-2791.771484375,304.14178466796875,0.8468586802482605,0.2527655959129333,0.177407681941986,293.1180419921875,297.1499938964844,293.1499938964844,0.1885118037462234,-4008.294921875,304.145751953125,0.8631162047386169,0.267827570438385,0.2546354234218597,293.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4840456545352936,0.050000000745058,0.2327350229024887,291.13330078125,291.1499938964844,268.489990234375,267.0118408203125,282.97296142578125,293.45562744140625,291.13336181640625,1.0,0.2380953133106231,0.8281009793281555,0.8281009793281555,1.0,1.0,-0.9684882164001464,0.4069163501262665,0.5615718960762024,0.1805467307567596,0.0,0.0,0.3722571730613708,24.15755081176757,25.0,0.5620627999305725,-7968.2158203125,132.54725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558959960937,306.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.595703125,18000.0,0.0,0.0,0.1787824481725692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809495329856872,0.2809541523456573,-4.605658432410564e-06,0.0,0.0001814414572436,0.0,0.0,12.534531593322754,0.0,0.0,0.0,0.3043093383312225,4.0,0.0,1.0
408420,293.10113525390625,297.1499938964844,293.1499938964844,0.0555862709879875,-1486.6636962890625,304.1441650390625,0.6324880123138428,0.1036400571465492,0.094457983970642,293.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4841735363006592,0.050000000745058,0.0490607619285583,293.08416748046875,297.1499938964844,293.1499938964844,0.1768212765455246,-2814.07666015625,304.1416015625,0.8492418527603149,0.2548190951347351,0.1788330674171447,293.1167297363281,297.1499938964844,293.1499938964844,0.1894379705190658,-4023.986572265625,304.1456298828125,0.8644667863845825,0.2689050436019897,0.2556427419185638,293.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4841735363006592,0.050000000745058,0.232723131775856,291.1336975097656,291.1499938964844,268.4700012207031,266.9967956542969,282.9615783691406,293.4624938964844,291.1337585449219,1.0,0.2385173141956329,0.8279310464859009,0.8279310464859009,1.0,1.0,-0.9729344248771667,0.4090538620948791,0.5638805627822876,0.1810387521982193,0.0,0.0,0.3744021356105804,24.135711669921875,25.0,0.5636688470840454,-8016.27783203125,133.59622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578491210937,306.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.179935336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832482755184173,0.2832528948783874,-4.612754764821148e-06,0.0,0.0001826114894356,0.0,0.0,12.668652534484863,0.0,0.0,0.0,0.3048625290393829,4.0,0.0,1.0
408480,293.10113525390625,297.1499938964844,293.1499938964844,0.0555862709879875,-1486.6636962890625,304.1441650390625,0.6324880123138428,0.1036400571465492,0.094457983970642,293.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4841735363006592,0.050000000745058,0.0490607619285583,293.08416748046875,297.1499938964844,293.1499938964844,0.1768212765455246,-2814.07666015625,304.1416015625,0.8492418527603149,0.2548190951347351,0.1788330674171447,293.1167297363281,297.1499938964844,293.1499938964844,0.1894379705190658,-4023.986572265625,304.1456298828125,0.8644667863845825,0.2689050436019897,0.2556427419185638,293.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4841735363006592,0.050000000745058,0.232723131775856,291.1336975097656,291.1499938964844,268.4700012207031,266.9967956542969,282.9615783691406,293.4624938964844,291.1337585449219,1.0,0.2385173141956329,0.8279310464859009,0.8279310464859009,1.0,1.0,-0.9729344248771667,0.4090538620948791,0.5638805627822876,0.1810387521982193,0.0,0.0,0.3744021356105804,24.135711669921875,25.0,0.5636688470840454,-8016.27783203125,133.59622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578491210937,306.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.179935336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832482755184173,0.2832528948783874,-4.612754764821148e-06,0.0,0.0001826114894356,0.0,0.0,12.668652534484863,0.0,0.0,0.0,0.3048625290393829,4.0,0.0,1.0
408540,293.1000671386719,297.1499938964844,293.1499938964844,0.0567914359271526,-1507.095703125,304.14410400390625,0.6353676915168762,0.1050957590341568,0.0957595407962799,293.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4843006730079651,0.050000000745058,0.0490582659840583,293.08221435546875,297.1499938964844,293.1499938964844,0.1785925328731537,-2836.538330078125,304.1414489746094,0.8516412377357483,0.2568846046924591,0.1802679896354675,293.115478515625,297.1499938964844,293.1499938964844,0.1903862655162811,-4040.033935546875,304.1455078125,0.8658427596092224,0.270006000995636,0.2566724419593811,293.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4843006730079651,0.050000000745058,0.2327113002538681,291.13409423828125,291.1499938964844,268.45001220703125,266.98162841796875,282.9510803222656,293.4700012207031,291.1341552734375,1.0,0.2389489263296127,0.8277611136436462,0.8277611136436462,1.0,1.0,-0.9774373769760132,0.4111988842487335,0.566238522529602,0.1815920174121856,0.0,0.0,0.3764943778514862,24.11603164672852,25.0,0.5513014793395996,-8064.0400390625,134.66897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608703613281,306.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.89453125,18000.0,0.0,0.0,0.1810677796602249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855070233345032,0.2855116426944732,-4.61978925159201e-06,0.0,0.0001837607705965,0.0,0.0,12.8012056350708,0.0,0.0,0.0,0.3054093420505523,4.0,0.0,1.0
408600,293.1000671386719,297.1499938964844,293.1499938964844,0.0567914359271526,-1507.095703125,304.14410400390625,0.6353676915168762,0.1050957590341568,0.0957595407962799,293.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4843006730079651,0.050000000745058,0.0490582659840583,293.08221435546875,297.1499938964844,293.1499938964844,0.1785925328731537,-2836.538330078125,304.1414489746094,0.8516412377357483,0.2568846046924591,0.1802679896354675,293.115478515625,297.1499938964844,293.1499938964844,0.1903862655162811,-4040.033935546875,304.1455078125,0.8658427596092224,0.270006000995636,0.2566724419593811,293.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4843006730079651,0.050000000745058,0.2327113002538681,291.13409423828125,291.1499938964844,268.45001220703125,266.98162841796875,282.9510803222656,293.4700012207031,291.1341552734375,1.0,0.2389489263296127,0.8277611136436462,0.8277611136436462,1.0,1.0,-0.9774373769760132,0.4111988842487335,0.566238522529602,0.1815920174121856,0.0,0.0,0.3764943778514862,24.11603164672852,25.0,0.5513014793395996,-8064.0400390625,134.66897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608703613281,306.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.89453125,18000.0,0.0,0.0,0.1810677796602249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855070233345032,0.2855116426944732,-4.61978925159201e-06,0.0,0.0001837607705965,0.0,0.0,12.8012056350708,0.0,0.0,0.0,0.3054093420505523,4.0,0.0,1.0
408660,293.0990600585937,297.1499938964844,293.1499938964844,0.0580035336315631,-1527.74658203125,304.14404296875,0.6382722854614258,0.1065665185451507,0.0970749408006668,293.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4844271838665008,0.050000000745058,0.0490557849407196,293.0804748535156,297.1499938964844,293.1499938964844,0.1803747564554214,-2859.084228515625,304.1413269042969,0.8540500402450562,0.2589556276798248,0.181707814335823,293.1142578125,297.1499938964844,293.1499938964844,0.1913554817438125,-4056.41552734375,304.1453857421875,0.8672423958778381,0.2711288630962372,0.2577231228351593,293.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4844271838665008,0.050000000745058,0.2326995283365249,291.1344909667969,291.1499938964844,268.42999267578125,266.96630859375,282.9414367675781,293.4781799316406,291.1345520019531,1.0,0.2393890470266342,0.8275780081748962,0.8275780081748962,1.0,1.0,-0.9819881319999696,0.4133466184139251,0.5686414837837219,0.1822039186954498,0.0,0.0,0.378536581993103,24.0983829498291,25.0,0.5368534922599792,-8111.43115234375,135.7633819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,306.12603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.044921875,18000.0,0.0,0.0,0.1821788847446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877276837825775,0.2877323031425476,-4.626762802217854e-06,0.0,0.0001848884130595,0.0,0.0,12.932265281677246,0.0,0.0,0.0,0.3059499561786651,4.0,0.0,1.0
408720,293.0990600585937,297.1499938964844,293.1499938964844,0.0580035336315631,-1527.74658203125,304.14404296875,0.6382722854614258,0.1065665185451507,0.0970749408006668,293.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4844271838665008,0.050000000745058,0.0490557849407196,293.0804748535156,297.1499938964844,293.1499938964844,0.1803747564554214,-2859.084228515625,304.1413269042969,0.8540500402450562,0.2589556276798248,0.181707814335823,293.1142578125,297.1499938964844,293.1499938964844,0.1913554817438125,-4056.41552734375,304.1453857421875,0.8672423958778381,0.2711288630962372,0.2577231228351593,293.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4844271838665008,0.050000000745058,0.2326995283365249,291.1344909667969,291.1499938964844,268.42999267578125,266.96630859375,282.9414367675781,293.4781799316406,291.1345520019531,1.0,0.2393890470266342,0.8275780081748962,0.8275780081748962,1.0,1.0,-0.9819881319999696,0.4133466184139251,0.5686414837837219,0.1822039186954498,0.0,0.0,0.378536581993103,24.0983829498291,25.0,0.5368534922599792,-8111.43115234375,135.7633819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,306.12603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.044921875,18000.0,0.0,0.0,0.1821788847446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877276837825775,0.2877323031425476,-4.626762802217854e-06,0.0,0.0001848884130595,0.0,0.0,12.932265281677246,0.0,0.0,0.0,0.3059499561786651,4.0,0.0,1.0
408780,293.0981140136719,297.1499938964844,293.1499938964844,0.0592214502394199,-1548.6007080078125,304.1440124511719,0.6412052512168884,0.1080512702465057,0.098403163254261,293.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.484553188085556,0.050000000745058,0.0490533150732517,293.0789489746094,297.1499938964844,293.1499938964844,0.1821633875370025,-2881.656982421875,304.1412353515625,0.8564625382423401,0.2610273957252502,0.1831488311290741,293.1130676269531,297.1499938964844,293.1499938964844,0.19234499335289,-4073.11962890625,304.1452941894531,0.8686649799346924,0.2722728252410888,0.2587939500808716,293.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.484553188085556,0.050000000745058,0.2326878160238266,291.1348571777344,291.1499938964844,268.4100036621094,266.9508972167969,282.9326171875,293.4869689941406,291.1349182128906,1.0,0.2398368716239929,0.8273949027061462,0.8273949027061462,1.0,1.0,-0.9865800142288208,0.4154951274394989,0.5710848569869995,0.1828737705945968,0.0,0.0,0.3805301487445831,24.082653045654297,25.0,0.5102529525756836,-8158.384765625,136.87789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86895751953125,306.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.19140625,18000.0,0.0,0.0,0.1832680106163025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899103164672851,0.2899149358272552,-4.633673142961925e-06,0.0,0.0001859937328845,0.0,0.0,13.061803817749023,0.0,0.0,0.0,0.3064843416213989,4.0,0.0,1.0
408840,293.0981140136719,297.1499938964844,293.1499938964844,0.0592214502394199,-1548.6007080078125,304.1440124511719,0.6412052512168884,0.1080512702465057,0.098403163254261,293.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.484553188085556,0.050000000745058,0.0490533150732517,293.0789489746094,297.1499938964844,293.1499938964844,0.1821633875370025,-2881.656982421875,304.1412353515625,0.8564625382423401,0.2610273957252502,0.1831488311290741,293.1130676269531,297.1499938964844,293.1499938964844,0.19234499335289,-4073.11962890625,304.1452941894531,0.8686649799346924,0.2722728252410888,0.2587939500808716,293.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.484553188085556,0.050000000745058,0.2326878160238266,291.1348571777344,291.1499938964844,268.4100036621094,266.9508972167969,282.9326171875,293.4869689941406,291.1349182128906,1.0,0.2398368716239929,0.8273949027061462,0.8273949027061462,1.0,1.0,-0.9865800142288208,0.4154951274394989,0.5710848569869995,0.1828737705945968,0.0,0.0,0.3805301487445831,24.082653045654297,25.0,0.5102529525756836,-8158.384765625,136.87789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86895751953125,306.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.19140625,18000.0,0.0,0.0,0.1832680106163025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899103164672851,0.2899149358272552,-4.633673142961925e-06,0.0,0.0001859937328845,0.0,0.0,13.061803817749023,0.0,0.0,0.0,0.3064843416213989,4.0,0.0,1.0
408900,293.09765625,297.1499938964844,293.1499938964844,0.0598323792219162,-1559.101318359375,304.1439819335937,0.6426832675933838,0.1087986901402473,0.0990718826651573,293.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4846160411834717,0.050000000745058,0.0490520820021629,293.0782775878906,297.1499938964844,293.1499938964844,0.1830591261386871,-2892.941162109375,304.1412048339844,0.8576690554618835,0.2620624601840973,0.1838689595460891,293.1125183105469,297.1499938964844,293.1499938964844,0.192847341299057,-4081.59228515625,304.1452331542969,0.8693847060203552,0.2728525996208191,0.2593368291854858,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4846160411834717,0.050000000745058,0.2326819598674774,291.135009765625,291.1499938964844,268.3999938964844,266.943115234375,282.92852783203125,293.4916076660156,291.13507080078125,1.0,0.2400634884834289,0.8273033499717712,0.8273033499717712,1.0,1.0,-0.9888899922370912,0.4165691137313843,0.5723208785057068,0.1832301467657089,0.0,0.0,0.381509780883789,24.075464248657227,25.0,0.4918600618839264,-8181.685546875,137.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,306.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.263671875,18000.0,0.0,0.0,0.1838041841983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909879982471466,0.2909926176071167,-4.637105575966416e-06,0.0,0.0001865378872025,0.0,0.0,13.126029014587402,0.0,0.0,0.0,0.3067492246627807,4.0,0.0,1.0
408960,293.0971984863281,297.1499938964844,293.1499938964844,0.0604442879557609,-1569.6458740234375,304.1439514160156,0.6441688537597656,0.1095491051673889,0.0997433513402938,293.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4846789240837097,0.050000000745058,0.0490508489310741,293.07763671875,297.1499938964844,293.1499938964844,0.1839553564786911,-2904.21875,304.14117431640625,0.8588752746582031,0.2630965709686279,0.1845885217189788,293.1119689941406,297.1499938964844,293.1499938964844,0.1933543235063552,-4090.1376953125,304.1451721191406,0.8701098561286926,0.2734371423721313,0.2598841786384582,293.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4846789240837097,0.050000000745058,0.2326761186122894,291.1351928710937,291.1499938964844,268.3900146484375,266.9353332519531,282.92462158203125,293.4963684082031,291.13525390625,1.0,0.2402916699647903,0.8272039294242859,0.8272039294242859,1.0,1.0,-0.991208016872406,0.4176419079303741,0.5735660791397095,0.1835998445749282,0.0,0.0,0.3824793696403503,24.06865501403809,25.0,0.4738568961620331,-8204.87109375,138.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,306.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.326171875,18000.0,0.0,0.0,0.1843352615833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920579612255096,0.2920626103878021,-4.640525730792433e-06,0.0,0.0001870768464868,0.0,0.0,13.189966201782228,0.0,0.0,0.0,0.3070129454135895,4.0,0.0,1.0
409020,293.09637451171875,297.1499938964844,293.1499938964844,0.0616706311702728,-1590.8587646484375,304.1439208984375,0.6471627354621887,0.1110584065318107,0.1010940298438072,293.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4848048090934753,0.050000000745058,0.0490483827888965,293.0765075683594,297.1499938964844,293.1499938964844,0.1857479810714721,-2926.73681640625,304.1411437988281,0.8612855672836304,0.2651603519916534,0.1860249191522598,293.1108703613281,297.1499938964844,293.1499938964844,0.1943816542625427,-4107.4384765625,304.14508056640625,0.8715754747390747,0.2746197581291199,0.2609918415546417,293.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4848048090934753,0.050000000745058,0.2326644212007522,291.135498046875,291.1499938964844,268.3699951171875,266.9196472167969,282.9173889160156,293.5063171386719,291.13555908203125,1.0,0.2407523542642593,0.8270050287246704,0.8270050287246704,1.0,1.0,-0.9958654642105104,0.4197845458984375,0.5760809183120728,0.1843792051076889,0.0,0.0,0.3843895196914673,24.056108474731445,25.0,0.4396281540393829,-8250.896484375,139.16148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783874511719,306.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1853827238082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941761016845703,0.2941807508468628,-4.6473314796458e-06,0.0,0.00018813990755,0.0,0.0,13.317042350769045,0.0,0.0,0.0,0.3075370490550995,4.0,0.0,1.0
409080,293.09637451171875,297.1499938964844,293.1499938964844,0.0616706311702728,-1590.8587646484375,304.1439208984375,0.6471627354621887,0.1110584065318107,0.1010940298438072,293.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4848048090934753,0.050000000745058,0.0490483827888965,293.0765075683594,297.1499938964844,293.1499938964844,0.1857479810714721,-2926.73681640625,304.1411437988281,0.8612855672836304,0.2651603519916534,0.1860249191522598,293.1108703613281,297.1499938964844,293.1499938964844,0.1943816542625427,-4107.4384765625,304.14508056640625,0.8715754747390747,0.2746197581291199,0.2609918415546417,293.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4848048090934753,0.050000000745058,0.2326644212007522,291.135498046875,291.1499938964844,268.3699951171875,266.9196472167969,282.9173889160156,293.5063171386719,291.13555908203125,1.0,0.2407523542642593,0.8270050287246704,0.8270050287246704,1.0,1.0,-0.9958654642105104,0.4197845458984375,0.5760809183120728,0.1843792051076889,0.0,0.0,0.3843895196914673,24.056108474731445,25.0,0.4396281540393829,-8250.896484375,139.16148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783874511719,306.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1853827238082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941761016845703,0.2941807508468628,-4.6473314796458e-06,0.0,0.00018813990755,0.0,0.0,13.317042350769045,0.0,0.0,0.0,0.3075370490550995,4.0,0.0,1.0
409140,293.0955810546875,297.1499938964844,293.1499938964844,0.0629000887274742,-1612.234375,304.1439208984375,0.6501873135566711,0.1125788688659668,0.1024548783898353,293.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.48493093252182,0.050000000745058,0.0490459129214286,293.0755615234375,297.1499938964844,293.1499938964844,0.1875385642051696,-2949.17822265625,304.14111328125,0.8636898398399353,0.2672158181667328,0.187455877661705,293.10986328125,297.1499938964844,293.1499938964844,0.1954270601272583,-4125.02197265625,304.1449890136719,0.8730617761611938,0.275820642709732,0.262116938829422,293.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.48493093252182,0.050000000745058,0.2326526939868927,291.13580322265625,291.1499938964844,268.3500061035156,266.90380859375,282.910888671875,293.51678466796875,291.1358337402344,1.0,0.2412185668945312,0.8268061876296997,0.8268061876296997,1.0,1.0,-1.000549554824829,0.4219226837158203,0.5786268711090088,0.1852113604545593,0.0,0.0,0.3862624764442444,24.04494285583496,25.0,0.3992181718349457,-8296.4267578125,140.32797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,306.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.1864109337329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962656319141388,0.2962702810764313,-4.654096301237587e-06,0.0,0.0001891834108391,0.0,0.0,13.44307804107666,0.0,0.0,0.0,0.3080567717552185,4.0,0.0,1.0
409200,293.0955810546875,297.1499938964844,293.1499938964844,0.0629000887274742,-1612.234375,304.1439208984375,0.6501873135566711,0.1125788688659668,0.1024548783898353,293.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.48493093252182,0.050000000745058,0.0490459129214286,293.0755615234375,297.1499938964844,293.1499938964844,0.1875385642051696,-2949.17822265625,304.14111328125,0.8636898398399353,0.2672158181667328,0.187455877661705,293.10986328125,297.1499938964844,293.1499938964844,0.1954270601272583,-4125.02197265625,304.1449890136719,0.8730617761611938,0.275820642709732,0.262116938829422,293.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.48493093252182,0.050000000745058,0.2326526939868927,291.13580322265625,291.1499938964844,268.3500061035156,266.90380859375,282.910888671875,293.51678466796875,291.1358337402344,1.0,0.2412185668945312,0.8268061876296997,0.8268061876296997,1.0,1.0,-1.000549554824829,0.4219226837158203,0.5786268711090088,0.1852113604545593,0.0,0.0,0.3862624764442444,24.04494285583496,25.0,0.3992181718349457,-8296.4267578125,140.32797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,306.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.1864109337329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962656319141388,0.2962702810764313,-4.654096301237587e-06,0.0,0.0001891834108391,0.0,0.0,13.44307804107666,0.0,0.0,0.0,0.3080567717552185,4.0,0.0,1.0
409260,293.0948181152344,297.1499938964844,293.1499938964844,0.0641316697001457,-1633.7552490234375,304.1438903808594,0.6532406210899353,0.1141092628240585,0.1038247868418693,293.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4850575923919678,0.050000000745058,0.0490434356033802,293.07476806640625,297.1499938964844,293.1499938964844,0.1893253624439239,-2971.522216796875,304.1410827636719,0.8660862445831299,0.2692612409591675,0.1888801604509353,293.1088562011719,297.1499938964844,293.1499938964844,0.1964890509843826,-4142.86181640625,304.1448669433594,0.8745672702789307,0.2770380973815918,0.2632578611373901,293.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4850575923919678,0.050000000745058,0.2326409369707107,291.13604736328125,291.1499938964844,268.3299865722656,266.8878173828125,282.9051208496094,293.5277404785156,291.1361083984375,1.0,0.241689532995224,0.8265895247459412,0.8265895247459412,1.0,1.0,-1.0052554607391355,0.4240536391735077,0.5812018513679504,0.1860925108194351,0.0,0.0,0.3881032168865204,24.03493881225586,25.0,0.3680524528026581,-8341.4814453125,141.5093231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,306.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.1874223351478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983317375183105,0.2983364164829254,-4.660832018998917e-06,0.0,0.0001902098447317,0.0,0.0,13.56835651397705,0.0,0.0,0.0,0.3085732758045196,4.0,0.0,1.0
409320,293.0948181152344,297.1499938964844,293.1499938964844,0.0641316697001457,-1633.7552490234375,304.1438903808594,0.6532406210899353,0.1141092628240585,0.1038247868418693,293.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4850575923919678,0.050000000745058,0.0490434356033802,293.07476806640625,297.1499938964844,293.1499938964844,0.1893253624439239,-2971.522216796875,304.1410827636719,0.8660862445831299,0.2692612409591675,0.1888801604509353,293.1088562011719,297.1499938964844,293.1499938964844,0.1964890509843826,-4142.86181640625,304.1448669433594,0.8745672702789307,0.2770380973815918,0.2632578611373901,293.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4850575923919678,0.050000000745058,0.2326409369707107,291.13604736328125,291.1499938964844,268.3299865722656,266.8878173828125,282.9051208496094,293.5277404785156,291.1361083984375,1.0,0.241689532995224,0.8265895247459412,0.8265895247459412,1.0,1.0,-1.0052554607391355,0.4240536391735077,0.5812018513679504,0.1860925108194351,0.0,0.0,0.3881032168865204,24.03493881225586,25.0,0.3680524528026581,-8341.4814453125,141.5093231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,306.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.1874223351478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983317375183105,0.2983364164829254,-4.660832018998917e-06,0.0,0.0001902098447317,0.0,0.0,13.56835651397705,0.0,0.0,0.0,0.3085732758045196,4.0,0.0,1.0
409380,293.0941162109375,297.1499938964844,293.1499938964844,0.0653650239109993,-1655.41455078125,304.14385986328125,0.6563209891319275,0.1156492009758949,0.1052033826708793,293.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4851847887039184,0.050000000745058,0.0490409433841705,293.0741577148437,297.1499938964844,293.1499938964844,0.1911061406135559,-2993.741943359375,304.1410827636719,0.8684719204902649,0.2712944447994232,0.1902961283922195,293.1079406738281,297.1499938964844,293.1499938964844,0.1975672841072082,-4160.95166015625,304.1448059082031,0.8760915398597717,0.2782718539237976,0.2644142508506775,293.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4851847887039184,0.050000000745058,0.232629120349884,291.13629150390625,291.1499938964844,268.3099975585937,266.8717041015625,282.8999938964844,293.5391845703125,291.1363525390625,1.0,0.2421648502349853,0.8263728618621826,0.8263728618621826,1.0,1.0,-1.0099804401397705,0.4261780381202698,0.583802342414856,0.1870216280221939,0.0,0.0,0.3899125456809997,24.026029586791992,25.0,0.3358131945133209,-8386.041015625,142.70484924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,306.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.685546875,18000.0,0.0,0.0,0.1884182095527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300374835729599,0.3003795146942138,-4.667542270908598e-06,0.0,0.0001912205189,0.0,0.0,13.69289493560791,0.0,0.0,0.0,0.3090866208076477,4.0,0.0,1.0
409440,293.0941162109375,297.1499938964844,293.1499938964844,0.0653650239109993,-1655.41455078125,304.14385986328125,0.6563209891319275,0.1156492009758949,0.1052033826708793,293.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4851847887039184,0.050000000745058,0.0490409433841705,293.0741577148437,297.1499938964844,293.1499938964844,0.1911061406135559,-2993.741943359375,304.1410827636719,0.8684719204902649,0.2712944447994232,0.1902961283922195,293.1079406738281,297.1499938964844,293.1499938964844,0.1975672841072082,-4160.95166015625,304.1448059082031,0.8760915398597717,0.2782718539237976,0.2644142508506775,293.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4851847887039184,0.050000000745058,0.232629120349884,291.13629150390625,291.1499938964844,268.3099975585937,266.8717041015625,282.8999938964844,293.5391845703125,291.1363525390625,1.0,0.2421648502349853,0.8263728618621826,0.8263728618621826,1.0,1.0,-1.0099804401397705,0.4261780381202698,0.583802342414856,0.1870216280221939,0.0,0.0,0.3899125456809997,24.026029586791992,25.0,0.3358131945133209,-8386.041015625,142.70484924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,306.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.685546875,18000.0,0.0,0.0,0.1884182095527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300374835729599,0.3003795146942138,-4.667542270908598e-06,0.0,0.0001912205189,0.0,0.0,13.69289493560791,0.0,0.0,0.0,0.3090866208076477,4.0,0.0,1.0
409500,293.09381103515625,297.1499938964844,293.1499938964844,0.065982311964035,-1666.2950439453125,304.14385986328125,0.6578707695007324,0.1164226680994033,0.1058958545327186,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4852486550807953,0.050000000745058,0.0490396954119205,293.0738830566406,297.1499938964844,293.1499938964844,0.1919937431812286,-3004.799072265625,304.14111328125,0.8696598410606384,0.272305816411972,0.1910005658864975,293.10748291015625,297.1499938964844,293.1499938964844,0.1981124728918075,-4170.09033203125,304.1447448730469,0.8768605589866638,0.278894692659378,0.264998197555542,293.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4852486550807953,0.050000000745058,0.23262320458889,291.13641357421875,291.1499938964844,268.29998779296875,266.86358642578125,282.8976745605469,293.5450439453125,291.1364440917969,1.0,0.242404043674469,0.8262645602226257,0.8262645602226257,1.0,1.0,-1.012349247932434,0.4272376894950866,0.5851116180419922,0.1875037103891372,0.0,0.0,0.3908064663410187,24.02195930480957,25.0,0.3186661303043365,-8408.13671875,143.30775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,306.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.720703125,18000.0,0.0,0.0,0.1889107376337051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301388531923294,0.3013932108879089,-4.670889666158473e-06,0.0,0.00019172039174,0.0,0.0,13.754927635192873,0.0,0.0,0.0,0.3093422353267669,4.0,0.0,1.0
409560,293.0934753417969,297.1499938964844,293.1499938964844,0.0665998458862304,-1677.2060546875,304.14385986328125,0.6594261527061462,0.1171982213854789,0.1065902337431907,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4853127002716064,0.050000000745058,0.0490384437143802,293.0736694335937,297.1499938964844,293.1499938964844,0.1928794234991073,-3015.8203125,304.14111328125,0.8708446025848389,0.2733138501644134,0.1917026340961456,293.1070251464844,297.1499938964844,293.1499938964844,0.1986613720655441,-4179.28466796875,304.14471435546875,0.8776338696479797,0.2795212268829345,0.2655855715274811,293.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4853127002716064,0.050000000745058,0.2326172590255737,291.1365051269531,291.1499938964844,268.2900085449219,266.8554382324219,282.8955078125,293.5510559082031,291.1365661621094,1.0,0.2426441460847854,0.8261508345603943,0.8261508345603943,1.0,1.0,-1.0147217512130735,0.4282951056957245,0.5864266157150269,0.187996357679367,0.0,0.0,0.3916940093040466,24.01810646057129,25.0,0.3039669692516327,-8430.1181640625,143.91384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,306.23272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.74609375,18000.0,0.0,0.0,0.1894002109766006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023979365825653,0.3024026155471802,-4.67423296868219e-06,0.0,0.0001922171359183,0.0,0.0,13.816855430603027,0.0,0.0,0.0,0.3095974028110504,4.0,0.0,1.0
409620,293.0928649902344,297.1499938964844,293.1499938964844,0.0678351819515228,-1699.1104736328125,304.1438293457031,0.6625518798828125,0.118754968047142,0.1079841405153274,293.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4854414761066437,0.050000000745058,0.0490359254181385,293.0733337402344,297.1499938964844,293.1499938964844,0.1946445703506469,-3037.7509765625,304.1411437988281,0.8732040524482727,0.2753190398216247,0.1930994987487793,293.1061706542969,297.1499938964844,293.1499938964844,0.1997693032026291,-4197.826171875,304.1446228027344,0.8791923522949219,0.2807841897010803,0.2667698860168457,293.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4854414761066437,0.050000000745058,0.2326053231954574,291.13671875,291.1499938964844,268.2699890136719,266.8390197753906,282.8916320800781,293.5633239746094,291.1367492675781,1.0,0.243126705288887,0.825923502445221,0.825923502445221,1.0,1.0,-1.019475340843201,0.4304038882255554,0.5890714526176453,0.1890133023262024,0.0,0.0,0.3934507966041565,24.01098251342773,25.0,0.2857059240341186,-8473.7568359375,145.1350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998107910156,306.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.783203125,18000.0,0.0,0.0,0.1903710663318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044050335884094,0.3044097125530243,-4.680915481003467e-06,0.0,0.0001932024315465,0.0,0.0,13.940467834472656,0.0,0.0,0.0,0.3101066648960113,4.0,0.0,1.0
409680,293.0928649902344,297.1499938964844,293.1499938964844,0.0678351819515228,-1699.1104736328125,304.1438293457031,0.6625518798828125,0.118754968047142,0.1079841405153274,293.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4854414761066437,0.050000000745058,0.0490359254181385,293.0733337402344,297.1499938964844,293.1499938964844,0.1946445703506469,-3037.7509765625,304.1411437988281,0.8732040524482727,0.2753190398216247,0.1930994987487793,293.1061706542969,297.1499938964844,293.1499938964844,0.1997693032026291,-4197.826171875,304.1446228027344,0.8791923522949219,0.2807841897010803,0.2667698860168457,293.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4854414761066437,0.050000000745058,0.2326053231954574,291.13671875,291.1499938964844,268.2699890136719,266.8390197753906,282.8916320800781,293.5633239746094,291.1367492675781,1.0,0.243126705288887,0.825923502445221,0.825923502445221,1.0,1.0,-1.019475340843201,0.4304038882255554,0.5890714526176453,0.1890133023262024,0.0,0.0,0.3934507966041565,24.01098251342773,25.0,0.2857059240341186,-8473.7568359375,145.1350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998107910156,306.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.783203125,18000.0,0.0,0.0,0.1903710663318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044050335884094,0.3044097125530243,-4.680915481003467e-06,0.0,0.0001932024315465,0.0,0.0,13.940467834472656,0.0,0.0,0.0,0.3101066648960113,4.0,0.0,1.0
409740,293.09228515625,297.1499938964844,293.1499938964844,0.0690709426999092,-1721.1239013671875,304.1438293457031,0.6656952500343323,0.1203193068504333,0.1093849539756774,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.485571026802063,0.050000000745058,0.0490333959460258,293.0730895996094,297.1499938964844,293.1499938964844,0.196399301290512,-3059.50634765625,304.14117431640625,0.8755467534065247,0.2773078680038452,0.1944850087165832,293.1053466796875,297.1499938964844,293.1499938964844,0.2008911669254303,-4216.576171875,304.1445617675781,0.8807665705680847,0.2820608615875244,0.2679672539234161,293.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.485571026802063,0.050000000745058,0.2325933128595352,291.13690185546875,291.1499938964844,268.25,266.82244873046875,282.8883056640625,293.5760192871094,291.136962890625,1.0,0.2436123937368393,0.8256961107254028,0.8256961107254028,1.0,1.0,-1.0242393016815186,0.4325045645236969,0.5917347073554993,0.1900710165500641,0.0,0.0,0.3951815962791443,24.004682540893555,25.0,0.2692515552043915,-8516.9208984375,146.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,306.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.19133161008358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063942193984985,0.3063988983631134,-4.687588443630375e-06,0.0,0.0001941772643476,0.0,0.0,14.063618659973145,0.0,0.0,0.0,0.3106138706207275,4.0,0.0,1.0
409800,293.09228515625,297.1499938964844,293.1499938964844,0.0690709426999092,-1721.1239013671875,304.1438293457031,0.6656952500343323,0.1203193068504333,0.1093849539756774,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.485571026802063,0.050000000745058,0.0490333959460258,293.0730895996094,297.1499938964844,293.1499938964844,0.196399301290512,-3059.50634765625,304.14117431640625,0.8755467534065247,0.2773078680038452,0.1944850087165832,293.1053466796875,297.1499938964844,293.1499938964844,0.2008911669254303,-4216.576171875,304.1445617675781,0.8807665705680847,0.2820608615875244,0.2679672539234161,293.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.485571026802063,0.050000000745058,0.2325933128595352,291.13690185546875,291.1499938964844,268.25,266.82244873046875,282.8883056640625,293.5760192871094,291.136962890625,1.0,0.2436123937368393,0.8256961107254028,0.8256961107254028,1.0,1.0,-1.0242393016815186,0.4325045645236969,0.5917347073554993,0.1900710165500641,0.0,0.0,0.3951815962791443,24.004682540893555,25.0,0.2692515552043915,-8516.9208984375,146.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,306.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.19133161008358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063942193984985,0.3063988983631134,-4.687588443630375e-06,0.0,0.0001941772643476,0.0,0.0,14.063618659973145,0.0,0.0,0.0,0.3106138706207275,4.0,0.0,1.0
409860,293.0917663574219,297.1499938964844,293.1499938964844,0.0703068822622299,-1743.2393798828125,304.1438293457031,0.6688528656959534,0.121890865266323,0.1107922494411468,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4857014417648315,0.050000000745058,0.0490308478474617,293.0729675292969,297.1499938964844,293.1499938964844,0.1981429159641266,-3081.079345703125,304.1412048339844,0.8778717517852783,0.2792797982692718,0.195858746767044,293.1045837402344,297.1499938964844,293.1499938964844,0.2020262330770492,-4235.5224609375,304.1444702148437,0.8823556303977966,0.28335040807724,0.2691769003868103,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4857014417648315,0.050000000745058,0.232581228017807,291.1370849609375,291.1499938964844,268.2300109863281,266.80572509765625,282.8855285644531,293.5890808105469,291.1371459960937,1.0,0.2441008538007736,0.8254509568214417,0.8254509568214417,1.0,1.0,-1.029011607170105,0.4345957338809967,0.5944159030914307,0.1911659687757492,0.0,0.0,0.3968876600265503,23.999099731445312,25.0,0.2601859867572784,-8559.62109375,147.61251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060363769531,306.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87890625,18000.0,0.0,0.0,0.1922831833362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083664774894714,0.3083711862564087,-4.694252766057616e-06,0.0,0.0001951429876498,0.0,0.0,14.186357498168944,0.0,0.0,0.0,0.3111191987991333,4.0,0.0,1.0
409920,293.0917663574219,297.1499938964844,293.1499938964844,0.0703068822622299,-1743.2393798828125,304.1438293457031,0.6688528656959534,0.121890865266323,0.1107922494411468,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4857014417648315,0.050000000745058,0.0490308478474617,293.0729675292969,297.1499938964844,293.1499938964844,0.1981429159641266,-3081.079345703125,304.1412048339844,0.8778717517852783,0.2792797982692718,0.195858746767044,293.1045837402344,297.1499938964844,293.1499938964844,0.2020262330770492,-4235.5224609375,304.1444702148437,0.8823556303977966,0.28335040807724,0.2691769003868103,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4857014417648315,0.050000000745058,0.232581228017807,291.1370849609375,291.1499938964844,268.2300109863281,266.80572509765625,282.8855285644531,293.5890808105469,291.1371459960937,1.0,0.2441008538007736,0.8254509568214417,0.8254509568214417,1.0,1.0,-1.029011607170105,0.4345957338809967,0.5944159030914307,0.1911659687757492,0.0,0.0,0.3968876600265503,23.999099731445312,25.0,0.2601859867572784,-8559.62109375,147.61251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060363769531,306.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87890625,18000.0,0.0,0.0,0.1922831833362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083664774894714,0.3083711862564087,-4.694252766057616e-06,0.0,0.0001951429876498,0.0,0.0,14.186357498168944,0.0,0.0,0.0,0.3111191987991333,4.0,0.0,1.0
409980,293.0912475585937,297.1499938964844,293.1499938964844,0.0715428739786148,-1765.45068359375,304.1438293457031,0.672021210193634,0.1234691739082336,0.1122056022286415,293.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4858329594135284,0.050000000745058,0.0490282848477363,293.0729675292969,297.1499938964844,293.1499938964844,0.1998755037784576,-3102.472900390625,304.1412353515625,0.8801792860031128,0.2812349796295166,0.1972209811210632,293.1038513183594,297.1499938964844,293.1499938964844,0.2031730264425277,-4254.63916015625,304.1444091796875,0.8839579820632935,0.2846511900424957,0.2703973352909088,293.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4858329594135284,0.050000000745058,0.2325690686702728,291.13726806640625,291.1499938964844,268.2099914550781,266.7888488769531,282.8832092285156,293.6024780273437,291.1373291015625,1.0,0.2445916533470153,0.8252058625221252,0.8252058625221252,1.0,1.0,-1.0337899923324585,0.4366785585880279,0.5971114635467529,0.1922966241836547,0.0,0.0,0.3985707759857178,23.99407958984375,25.0,0.2528748512268066,-8601.9033203125,148.8673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,306.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9140625,18000.0,0.0,0.0,0.1932273358106613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103233575820923,0.3103280663490295,-4.700909812527243e-06,0.0,0.00019610117306,0.0,0.0,14.308755874633787,0.0,0.0,0.0,0.3116229772567749,4.0,0.0,1.0
410040,293.0912475585937,297.1499938964844,293.1499938964844,0.0715428739786148,-1765.45068359375,304.1438293457031,0.672021210193634,0.1234691739082336,0.1122056022286415,293.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4858329594135284,0.050000000745058,0.0490282848477363,293.0729675292969,297.1499938964844,293.1499938964844,0.1998755037784576,-3102.472900390625,304.1412353515625,0.8801792860031128,0.2812349796295166,0.1972209811210632,293.1038513183594,297.1499938964844,293.1499938964844,0.2031730264425277,-4254.63916015625,304.1444091796875,0.8839579820632935,0.2846511900424957,0.2703973352909088,293.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4858329594135284,0.050000000745058,0.2325690686702728,291.13726806640625,291.1499938964844,268.2099914550781,266.7888488769531,282.8832092285156,293.6024780273437,291.1373291015625,1.0,0.2445916533470153,0.8252058625221252,0.8252058625221252,1.0,1.0,-1.0337899923324585,0.4366785585880279,0.5971114635467529,0.1922966241836547,0.0,0.0,0.3985707759857178,23.99407958984375,25.0,0.2528748512268066,-8601.9033203125,148.8673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,306.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9140625,18000.0,0.0,0.0,0.1932273358106613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103233575820923,0.3103280663490295,-4.700909812527243e-06,0.0,0.00019610117306,0.0,0.0,14.308755874633787,0.0,0.0,0.0,0.3116229772567749,4.0,0.0,1.0
410100,293.09100341796875,297.1499938964844,293.1499938964844,0.072161003947258,-1776.593994140625,304.1438293457031,0.6736088395118713,0.1242610365152359,0.1129147261381149,293.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4858990609645843,0.050000000745058,0.049026995897293,293.072998046875,297.1499938964844,293.1499938964844,0.2007366120815277,-3113.089599609375,304.1412658691406,0.8813250064849854,0.282205194234848,0.1978969424962997,293.1034851074219,297.1499938964844,293.1499938964844,0.2037510871887207,-4264.265625,304.1443786621094,0.8847642540931702,0.2853060960769653,0.2710118293762207,293.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4858990609645843,0.050000000745058,0.2325629591941833,291.1373596191406,291.1499938964844,268.20001220703125,266.78033447265625,282.8822631835937,293.6093139648437,291.1374206542969,1.0,0.2448379546403885,0.825083315372467,0.825083315372467,1.0,1.0,-1.0361814498901367,0.4377168118953705,0.5984646081924438,0.1928753852844238,0.0,0.0,0.3994026482105255,23.99180603027344,25.0,0.2498725354671478,-8622.8701171875,149.49874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,306.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.947265625,18000.0,0.0,0.0,0.193696528673172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112948834896087,0.311299592256546,-4.704235834651627e-06,0.0,0.000196577355382,0.0,0.0,14.369765281677246,0.0,0.0,0.0,0.3118739426136017,4.0,0.0,1.0
