time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410160,293.0907897949219,297.1499938964844,293.1499938964844,0.0727791711688041,-1787.759521484375,304.1438293457031,0.6751975417137146,0.1250543743371963,0.1136251837015152,293.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.485965371131897,0.050000000745058,0.0490257032215595,293.0730285644531,297.1499938964844,293.1499938964844,0.2015948444604873,-3123.66064453125,304.14129638671875,0.8824660181999207,0.2831713259220123,0.1985700130462646,293.1031494140625,297.1499938964844,293.1499938964844,0.2043317556381225,-4273.92919921875,304.14434814453125,0.8855732679367065,0.2859634459018707,0.2716286778450012,293.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.485965371131897,0.050000000745058,0.2325568199157714,291.137451171875,291.1499938964844,268.19000244140625,266.7718200683594,282.88140869140625,293.6162414550781,291.1374816894531,1.0,0.2450847178697586,0.8249552845954895,0.8249552845954895,1.0,1.0,-1.0385732650756836,0.4387525618076324,0.5998206734657288,0.1934612542390823,0.0,0.0,0.4002291858196258,23.98966789245605,25.0,0.2468302547931671,-8643.73828125,150.13255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,306.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96484375,18000.0,0.0,0.0,0.1941642165184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122626841068268,0.312267392873764,-4.707556854555151e-06,0.0,0.000197051995201,0.0,0.0,14.430686950683594,0.0,0.0,0.0,0.3121246099472046,4.0,0.0,1.0
410220,293.09033203125,297.1499938964844,293.1499938964844,0.0740151479840278,-1810.149658203125,304.1438293457031,0.6783770322799683,0.1266452670097351,0.1150499731302261,293.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4860988855361938,0.050000000745058,0.0490230992436409,293.0731811523437,297.1499938964844,293.1499938964844,0.2033019512891769,-3144.65625,304.141357421875,0.8847333788871765,0.2850899398326874,0.1999068707227707,293.1024780273437,297.1499938964844,293.1499938964844,0.2055006325244903,-4293.36328125,304.144287109375,0.8871995806694031,0.2872852385044098,0.2728691697120666,293.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4860988855361938,0.050000000745058,0.2325444817543029,291.1376342773437,291.1499938964844,268.1700134277344,266.7546081542969,282.8800048828125,293.6303100585937,291.1376647949219,1.0,0.2455796003341674,0.8246991634368896,0.8246991634368896,1.0,1.0,-1.0433588027954102,0.4408172965049743,0.6025415658950806,0.1946575045585632,0.0,0.0,0.4018650352954864,23.985719680786133,25.0,0.2495135962963104,-8685.177734375,151.40719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,306.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.005859375,18000.0,0.0,0.0,0.195095032453537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314186692237854,0.3141914010047912,-4.714195256383391e-06,0.0,0.00019799664733,0.0,0.0,14.552263259887695,0.0,0.0,0.0,0.3126246333122253,4.0,0.0,1.0
410280,293.09033203125,297.1499938964844,293.1499938964844,0.0740151479840278,-1810.149658203125,304.1438293457031,0.6783770322799683,0.1266452670097351,0.1150499731302261,293.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4860988855361938,0.050000000745058,0.0490230992436409,293.0731811523437,297.1499938964844,293.1499938964844,0.2033019512891769,-3144.65625,304.141357421875,0.8847333788871765,0.2850899398326874,0.1999068707227707,293.1024780273437,297.1499938964844,293.1499938964844,0.2055006325244903,-4293.36328125,304.144287109375,0.8871995806694031,0.2872852385044098,0.2728691697120666,293.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4860988855361938,0.050000000745058,0.2325444817543029,291.1376342773437,291.1499938964844,268.1700134277344,266.7546081542969,282.8800048828125,293.6303100585937,291.1376647949219,1.0,0.2455796003341674,0.8246991634368896,0.8246991634368896,1.0,1.0,-1.0433588027954102,0.4408172965049743,0.6025415658950806,0.1946575045585632,0.0,0.0,0.4018650352954864,23.985719680786133,25.0,0.2495135962963104,-8685.177734375,151.40719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,306.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.005859375,18000.0,0.0,0.0,0.195095032453537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314186692237854,0.3141914010047912,-4.714195256383391e-06,0.0,0.00019799664733,0.0,0.0,14.552263259887695,0.0,0.0,0.0,0.3126246333122253,4.0,0.0,1.0
410340,293.08990478515625,297.1499938964844,293.1499938964844,0.0752507895231247,-1832.61669921875,304.1438293457031,0.6815559267997742,0.1282416880130767,0.1164797618985176,293.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4862332940101623,0.050000000745058,0.0490204840898513,293.07342529296875,297.1499938964844,293.1499938964844,0.2049947679042816,-3165.43603515625,304.14141845703125,0.886978268623352,0.2869889140129089,0.2012300342321396,293.10186767578125,297.1499938964844,293.1499938964844,0.2066793888807296,-4312.93505859375,304.14422607421875,0.8888360261917114,0.288616269826889,0.2741185128688812,293.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4862332940101623,0.050000000745058,0.2325320690870285,291.1378173828125,291.1499938964844,268.1499938964844,266.7372131347656,282.8790588378906,293.6446838378906,291.1378479003906,1.0,0.24607615172863,0.8244430422782898,0.8244430422782898,1.0,1.0,-1.0481446981430054,0.4428726732730865,0.6052719950675964,0.195884421467781,0.0,0.0,0.4034754931926727,23.982301712036133,25.0,0.2542928755283355,-8726.189453125,152.69090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,306.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.06640625,18000.0,0.0,0.0,0.196019634604454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316091924905777,0.3160966336727142,-4.7208186515490524e-06,0.0,0.0001989349984796,0.0,0.0,14.673274040222168,0.0,0.0,0.0,0.3131220936775207,4.0,0.0,1.0
410400,293.08990478515625,297.1499938964844,293.1499938964844,0.0752507895231247,-1832.61669921875,304.1438293457031,0.6815559267997742,0.1282416880130767,0.1164797618985176,293.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4862332940101623,0.050000000745058,0.0490204840898513,293.07342529296875,297.1499938964844,293.1499938964844,0.2049947679042816,-3165.43603515625,304.14141845703125,0.886978268623352,0.2869889140129089,0.2012300342321396,293.10186767578125,297.1499938964844,293.1499938964844,0.2066793888807296,-4312.93505859375,304.14422607421875,0.8888360261917114,0.288616269826889,0.2741185128688812,293.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4862332940101623,0.050000000745058,0.2325320690870285,291.1378173828125,291.1499938964844,268.1499938964844,266.7372131347656,282.8790588378906,293.6446838378906,291.1378479003906,1.0,0.24607615172863,0.8244430422782898,0.8244430422782898,1.0,1.0,-1.0481446981430054,0.4428726732730865,0.6052719950675964,0.195884421467781,0.0,0.0,0.4034754931926727,23.982301712036133,25.0,0.2542928755283355,-8726.189453125,152.69090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,306.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.06640625,18000.0,0.0,0.0,0.196019634604454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316091924905777,0.3160966336727142,-4.7208186515490524e-06,0.0,0.0001989349984796,0.0,0.0,14.673274040222168,0.0,0.0,0.0,0.3131220936775207,4.0,0.0,1.0
410460,293.08953857421875,297.1499938964844,293.1499938964844,0.0764860063791275,-1855.154296875,304.1438293457031,0.6847301721572876,0.1298430413007736,0.117914043366909,293.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4863685071468353,0.050000000745058,0.0490178540349006,293.0736999511719,297.1499938964844,293.1499938964844,0.2066744714975357,-3186.01611328125,304.1414794921875,0.8892015814781189,0.2888705730438232,0.2025405019521713,293.1012878417969,297.1499938964844,293.1499938964844,0.2078673392534256,-4332.63330078125,304.1441650390625,0.890481173992157,0.2899557054042816,0.2753758728504181,293.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4863685071468353,0.050000000745058,0.2325195968151092,291.13800048828125,291.1499938964844,268.1300048828125,266.7196350097656,282.87841796875,293.6593322753906,291.1380310058594,1.0,0.2465741485357284,0.8241742253303528,0.8241742253303528,1.0,1.0,-1.0529301166534424,0.4449205994606018,0.6080095171928406,0.1971323937177658,0.0,0.0,0.4050620198249817,23.979278564453125,25.0,0.2465624064207077,-8766.8173828125,153.9833526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,306.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.126953125,18000.0,0.0,0.0,0.1969381868839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179787397384643,0.3179834485054016,-4.7274229473259766e-06,0.0,0.000199867223273,0.0,0.0,14.793715476989746,0.0,0.0,0.0,0.3136169910430908,4.0,0.0,1.0
410520,293.08953857421875,297.1499938964844,293.1499938964844,0.0764860063791275,-1855.154296875,304.1438293457031,0.6847301721572876,0.1298430413007736,0.117914043366909,293.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4863685071468353,0.050000000745058,0.0490178540349006,293.0736999511719,297.1499938964844,293.1499938964844,0.2066744714975357,-3186.01611328125,304.1414794921875,0.8892015814781189,0.2888705730438232,0.2025405019521713,293.1012878417969,297.1499938964844,293.1499938964844,0.2078673392534256,-4332.63330078125,304.1441650390625,0.890481173992157,0.2899557054042816,0.2753758728504181,293.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4863685071468353,0.050000000745058,0.2325195968151092,291.13800048828125,291.1499938964844,268.1300048828125,266.7196350097656,282.87841796875,293.6593322753906,291.1380310058594,1.0,0.2465741485357284,0.8241742253303528,0.8241742253303528,1.0,1.0,-1.0529301166534424,0.4449205994606018,0.6080095171928406,0.1971323937177658,0.0,0.0,0.4050620198249817,23.979278564453125,25.0,0.2465624064207077,-8766.8173828125,153.9833526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,306.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.126953125,18000.0,0.0,0.0,0.1969381868839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179787397384643,0.3179834485054016,-4.7274229473259766e-06,0.0,0.000199867223273,0.0,0.0,14.793715476989746,0.0,0.0,0.0,0.3136169910430908,4.0,0.0,1.0
410580,293.08917236328125,297.1499938964844,293.1499938964844,0.0777209475636482,-1877.7606201171875,304.1438293457031,0.687896728515625,0.1314489096403122,0.1193524077534675,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.486504852771759,0.050000000745058,0.0490152053534984,293.0740051269531,297.1499938964844,293.1499938964844,0.2083461880683899,-3206.463134765625,304.1415405273437,0.8914092183113098,0.2907410562038421,0.2038420736789703,293.1007080078125,297.1499938964844,293.1499938964844,0.2090647518634796,-4352.46337890625,304.14410400390625,0.8921349048614502,0.2913031876087188,0.2766408324241638,293.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.486504852771759,0.050000000745058,0.2325070351362228,291.1381530761719,291.1499938964844,268.1099853515625,266.7018127441406,282.87799072265625,293.6741638183594,291.13818359375,1.0,0.247073546051979,0.8239054083824158,0.8239054083824158,1.0,1.0,-1.0577187538146973,0.4469671547412872,0.6107516288757324,0.1983936578035354,0.0,0.0,0.4066317081451416,23.976343154907227,25.0,0.1985302567481994,-8807.1904296875,155.28500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.150390625,18000.0,0.0,0.0,0.1978508681058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198525309562683,0.3198572695255279,-4.734017238661181e-06,0.0,0.0002007934817811,0.0,0.0,14.913897514343262,0.0,0.0,0.0,0.3141106069087982,4.0,0.0,1.0
410640,293.08917236328125,297.1499938964844,293.1499938964844,0.0777209475636482,-1877.7606201171875,304.1438293457031,0.687896728515625,0.1314489096403122,0.1193524077534675,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.486504852771759,0.050000000745058,0.0490152053534984,293.0740051269531,297.1499938964844,293.1499938964844,0.2083461880683899,-3206.463134765625,304.1415405273437,0.8914092183113098,0.2907410562038421,0.2038420736789703,293.1007080078125,297.1499938964844,293.1499938964844,0.2090647518634796,-4352.46337890625,304.14410400390625,0.8921349048614502,0.2913031876087188,0.2766408324241638,293.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.486504852771759,0.050000000745058,0.2325070351362228,291.1381530761719,291.1499938964844,268.1099853515625,266.7018127441406,282.87799072265625,293.6741638183594,291.13818359375,1.0,0.247073546051979,0.8239054083824158,0.8239054083824158,1.0,1.0,-1.0577187538146973,0.4469671547412872,0.6107516288757324,0.1983936578035354,0.0,0.0,0.4066317081451416,23.976343154907227,25.0,0.1985302567481994,-8807.1904296875,155.28500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.150390625,18000.0,0.0,0.0,0.1978508681058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198525309562683,0.3198572695255279,-4.734017238661181e-06,0.0,0.0002007934817811,0.0,0.0,14.913897514343262,0.0,0.0,0.0,0.3141106069087982,4.0,0.0,1.0
410700,293.0889892578125,297.1499938964844,293.1499938964844,0.0783383399248123,-1889.0885009765625,304.1438293457031,0.6894761323928833,0.132253423333168,0.1200730204582214,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4865735471248626,0.050000000745058,0.0490138716995716,293.0741577148437,297.1499938964844,293.1499938964844,0.2091801166534423,-3216.650390625,304.1415405273437,0.8925084471702576,0.2916728556156158,0.2044903337955474,293.1004638671875,297.1499938964844,293.1499938964844,0.2096669971942901,-4362.427734375,304.14410400390625,0.8929649591445923,0.2919798493385315,0.2772760987281799,293.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4865735471248626,0.050000000745058,0.2325007170438766,291.1382141113281,291.1499938964844,268.1000061035156,266.6928405761719,282.8778076171875,293.681640625,291.13824462890625,1.0,0.2473237961530685,0.8237709999084473,0.8237709999084473,1.0,1.0,-1.060115098953247,0.4479904174804687,0.6121246814727783,0.1990290135145187,0.0,0.0,0.4074125289916992,23.97486114501953,25.0,0.1705856472253799,-8827.3203125,155.9394073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,306.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.142578125,18000.0,0.0,0.0,0.1983051598072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207874298095703,0.3207921683788299,-4.737319159175968e-06,0.0,0.0002012545301113,0.0,0.0,14.974071502685549,0.0,0.0,0.0,0.3143576383590698,4.0,0.0,1.0
410760,293.0888366699219,297.1499938964844,293.1499938964844,0.0789555981755256,-1900.4302978515625,304.1438293457031,0.6910523176193237,0.1330588310956955,0.1207944601774215,293.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4866425693035126,0.050000000745058,0.0490125343203544,293.0743103027344,297.1499938964844,293.1499938964844,0.2100129872560501,-3226.815673828125,304.1415710449219,0.8936048746109009,0.2926027178764343,0.20513716340065,293.1001892089844,297.1499938964844,293.1499938964844,0.2102713286876678,-4372.419921875,304.1440734863281,0.893796980381012,0.292658269405365,0.277912974357605,293.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4866425693035126,0.050000000745058,0.2324943542480468,291.13824462890625,291.1499938964844,268.0899963378906,266.68377685546875,282.8777160644531,293.68914794921875,291.1382751464844,1.0,0.2475743740797042,0.8236278891563416,0.8236278891563416,1.0,1.0,-1.0625126361846924,0.4490130543708801,0.6134995222091675,0.1996666043996811,0.0,0.0,0.4081912040710449,23.973365783691406,25.0,0.1485735774040222,-8847.419921875,156.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9199523925781,306.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.125,18000.0,0.0,0.0,0.1987583041191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217220902442932,0.3217268288135528,-4.74062926514307e-06,0.0,0.0002017144142882,0.0,0.0,15.03437042236328,0.0,0.0,0.0,0.3146050870418548,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0801897644996643,-1923.1539306640625,304.1438293457031,0.6941936612129211,0.1346723884344101,0.1222397983074188,293.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4867815971374511,0.050000000745058,0.0490098372101783,293.0746459960937,297.1499938964844,293.1499938964844,0.211675226688385,-3247.078125,304.1416015625,0.8957889676094055,0.2944561243057251,0.2064263969659805,293.0997009277344,297.1499938964844,293.1499938964844,0.2114863097667694,-4392.48974609375,304.1440124511719,0.8954665064811707,0.2940204739570617,0.2791919112205505,293.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4867815971374511,0.050000000745058,0.2324815690517425,291.1383361816406,291.1499938964844,268.07000732421875,266.6655578613281,282.8775634765625,293.70428466796875,291.13836669921875,1.0,0.2480766475200653,0.8233416676521301,0.8233416676521301,1.0,1.0,-1.0673112869262695,0.4510586559772491,0.6162526607513428,0.2009497582912445,0.0,0.0,0.4097414314746856,23.970367431640625,25.0,0.1151938289403915,-8887.529296875,157.91696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,306.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.199661374092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235900700092315,0.3235948085784912,-4.747276307170978e-06,0.0,0.0002026309230132,0.0,0.0,15.155328750610352,0.0,0.0,0.0,0.31510129570961,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0801897644996643,-1923.1539306640625,304.1438293457031,0.6941936612129211,0.1346723884344101,0.1222397983074188,293.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4867815971374511,0.050000000745058,0.0490098372101783,293.0746459960937,297.1499938964844,293.1499938964844,0.211675226688385,-3247.078125,304.1416015625,0.8957889676094055,0.2944561243057251,0.2064263969659805,293.0997009277344,297.1499938964844,293.1499938964844,0.2114863097667694,-4392.48974609375,304.1440124511719,0.8954665064811707,0.2940204739570617,0.2791919112205505,293.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4867815971374511,0.050000000745058,0.2324815690517425,291.1383361816406,291.1499938964844,268.07000732421875,266.6655578613281,282.8775634765625,293.70428466796875,291.13836669921875,1.0,0.2480766475200653,0.8233416676521301,0.8233416676521301,1.0,1.0,-1.0673112869262695,0.4510586559772491,0.6162526607513428,0.2009497582912445,0.0,0.0,0.4097414314746856,23.970367431640625,25.0,0.1151938289403915,-8887.529296875,157.91696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,306.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.199661374092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235900700092315,0.3235948085784912,-4.747276307170978e-06,0.0,0.0002026309230132,0.0,0.0,15.155328750610352,0.0,0.0,0.0,0.31510129570961,4.0,0.0,1.0
410940,293.0882263183594,297.1499938964844,293.1499938964844,0.0814235210418701,-1945.927001953125,304.1438293457031,0.6973174810409546,0.1362891942262649,0.1236881092190742,293.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4869217574596405,0.050000000745058,0.049007125198841,293.074951171875,297.1499938964844,293.1499938964844,0.2133329361677169,-3267.2509765625,304.1416320800781,0.8979605436325073,0.2963010966777801,0.2077096849679947,293.0992431640625,297.1499938964844,293.1499938964844,0.2127095013856887,-4412.66845703125,304.1439819335937,0.8971426486968994,0.2953895330429077,0.2804773449897766,293.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4869217574596405,0.050000000745058,0.232468694448471,291.1383972167969,291.1499938964844,268.04998779296875,266.64715576171875,282.8775634765625,293.7195739746094,291.138427734375,1.0,0.2485803514719009,0.8230554461479187,0.8230554461479187,1.0,1.0,-1.072114109992981,0.4531047344207763,0.6190094351768494,0.2022424936294555,0.0,0.0,0.411284863948822,23.967409133911133,25.0,0.0868413299322128,-8927.5400390625,159.24729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.025390625,18000.0,0.0,0.0,0.2005609422922134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254584670066833,0.325463205575943,-4.753964731207816e-06,0.0,0.0002035438665188,0.0,0.0,15.276904106140137,0.0,0.0,0.0,0.3155997395515442,4.0,0.0,1.0
411000,293.0882263183594,297.1499938964844,293.1499938964844,0.0814235210418701,-1945.927001953125,304.1438293457031,0.6973174810409546,0.1362891942262649,0.1236881092190742,293.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4869217574596405,0.050000000745058,0.049007125198841,293.074951171875,297.1499938964844,293.1499938964844,0.2133329361677169,-3267.2509765625,304.1416320800781,0.8979605436325073,0.2963010966777801,0.2077096849679947,293.0992431640625,297.1499938964844,293.1499938964844,0.2127095013856887,-4412.66845703125,304.1439819335937,0.8971426486968994,0.2953895330429077,0.2804773449897766,293.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4869217574596405,0.050000000745058,0.232468694448471,291.1383972167969,291.1499938964844,268.04998779296875,266.64715576171875,282.8775634765625,293.7195739746094,291.138427734375,1.0,0.2485803514719009,0.8230554461479187,0.8230554461479187,1.0,1.0,-1.072114109992981,0.4531047344207763,0.6190094351768494,0.2022424936294555,0.0,0.0,0.411284863948822,23.967409133911133,25.0,0.0868413299322128,-8927.5400390625,159.24729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.025390625,18000.0,0.0,0.0,0.2005609422922134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254584670066833,0.325463205575943,-4.753964731207816e-06,0.0,0.0002035438665188,0.0,0.0,15.276904106140137,0.0,0.0,0.0,0.3155997395515442,4.0,0.0,1.0
411060,293.08795166015625,297.1499938964844,293.1499938964844,0.0826566740870475,-1968.7398681640625,304.1438293457031,0.7004202604293823,0.1379086673259735,0.1251388937234878,293.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4870628416538238,0.050000000745058,0.0490043945610523,293.0752868652344,297.1499938964844,293.1499938964844,0.2149857133626938,-3287.329345703125,304.14166259765625,0.9001188278198242,0.298137366771698,0.2089869230985641,293.0987854003906,297.1499938964844,293.1499938964844,0.2139402478933334,-4432.9453125,304.1439208984375,0.8988242149353027,0.2967649400234222,0.2817688286304474,293.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4870628416538238,0.050000000745058,0.2324557602405548,291.1384582519531,291.1499938964844,268.0299987792969,266.6285705566406,282.8776550292969,293.7349853515625,291.1384582519531,1.0,0.2490854561328888,0.8227581977844238,0.8227581977844238,1.0,1.0,-1.0769199132919312,0.455150306224823,0.6217695474624634,0.2035426199436187,0.0,0.0,0.4128220677375793,23.964550018310547,25.0,0.0752793848514556,-8967.4599609375,160.5869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,306.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9609375,18000.0,0.0,0.0,0.2014579623937606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273290991783142,0.3273338377475738,-4.760704086947953e-06,0.0,0.0002044542197836,0.0,0.0,15.399227142333984,0.0,0.0,0.0,0.316100925207138,4.0,0.0,1.0
411120,293.08795166015625,297.1499938964844,293.1499938964844,0.0826566740870475,-1968.7398681640625,304.1438293457031,0.7004202604293823,0.1379086673259735,0.1251388937234878,293.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4870628416538238,0.050000000745058,0.0490043945610523,293.0752868652344,297.1499938964844,293.1499938964844,0.2149857133626938,-3287.329345703125,304.14166259765625,0.9001188278198242,0.298137366771698,0.2089869230985641,293.0987854003906,297.1499938964844,293.1499938964844,0.2139402478933334,-4432.9453125,304.1439208984375,0.8988242149353027,0.2967649400234222,0.2817688286304474,293.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4870628416538238,0.050000000745058,0.2324557602405548,291.1384582519531,291.1499938964844,268.0299987792969,266.6285705566406,282.8776550292969,293.7349853515625,291.1384582519531,1.0,0.2490854561328888,0.8227581977844238,0.8227581977844238,1.0,1.0,-1.0769199132919312,0.455150306224823,0.6217695474624634,0.2035426199436187,0.0,0.0,0.4128220677375793,23.964550018310547,25.0,0.0752793848514556,-8967.4599609375,160.5869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,306.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9609375,18000.0,0.0,0.0,0.2014579623937606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273290991783142,0.3273338377475738,-4.760704086947953e-06,0.0,0.0002044542197836,0.0,0.0,15.399227142333984,0.0,0.0,0.0,0.316100925207138,4.0,0.0,1.0
411180,293.08770751953125,297.1499938964844,293.1499938964844,0.0838890373706817,-1991.5828857421875,304.1438293457031,0.7034986615180969,0.1395301520824432,0.1265915930271148,293.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4872046113014221,0.050000000745058,0.0490016564726829,293.0755920410156,297.1499938964844,293.1499938964844,0.2166331112384796,-3307.30810546875,304.1416931152344,0.9022625088691713,0.2999644875526428,0.2102578431367874,293.098388671875,297.1499938964844,293.1499938964844,0.215177983045578,-4453.31005859375,304.1438903808594,0.9005099534988403,0.2981460988521576,0.2830658555030823,293.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4872046113014221,0.050000000745058,0.2324427515268325,291.13848876953125,291.1499938964844,268.010009765625,266.60986328125,282.8778686523437,293.75054931640625,291.1385192871094,1.0,0.2495918869972229,0.822460949420929,0.822460949420929,1.0,1.0,-1.0817269086837769,0.4571957886219024,0.6245310306549072,0.2048496156930923,0.0,0.0,0.4143528342247009,23.96185874938965,25.0,0.0675994604825973,-9007.2822265625,161.93576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,306.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.2023532837629318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292013108730316,0.3292060792446136,-4.767493919644039e-06,0.0,0.0002053628559224,0.0,0.0,15.522266387939451,0.0,0.0,0.0,0.316604733467102,4.0,0.0,1.0
411240,293.08770751953125,297.1499938964844,293.1499938964844,0.0838890373706817,-1991.5828857421875,304.1438293457031,0.7034986615180969,0.1395301520824432,0.1265915930271148,293.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4872046113014221,0.050000000745058,0.0490016564726829,293.0755920410156,297.1499938964844,293.1499938964844,0.2166331112384796,-3307.30810546875,304.1416931152344,0.9022625088691713,0.2999644875526428,0.2102578431367874,293.098388671875,297.1499938964844,293.1499938964844,0.215177983045578,-4453.31005859375,304.1438903808594,0.9005099534988403,0.2981460988521576,0.2830658555030823,293.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4872046113014221,0.050000000745058,0.2324427515268325,291.13848876953125,291.1499938964844,268.010009765625,266.60986328125,282.8778686523437,293.75054931640625,291.1385192871094,1.0,0.2495918869972229,0.822460949420929,0.822460949420929,1.0,1.0,-1.0817269086837769,0.4571957886219024,0.6245310306549072,0.2048496156930923,0.0,0.0,0.4143528342247009,23.96185874938965,25.0,0.0675994604825973,-9007.2822265625,161.93576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,306.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.2023532837629318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292013108730316,0.3292060792446136,-4.767493919644039e-06,0.0,0.0002053628559224,0.0,0.0,15.522266387939451,0.0,0.0,0.0,0.316604733467102,4.0,0.0,1.0
411300,293.08758544921875,297.1499938964844,293.1499938964844,0.0845048576593399,-2003.012451171875,304.1438293457031,0.7050275802612305,0.1403414011001587,0.1273184567689895,293.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4872757196426391,0.050000000745058,0.0490002818405628,293.0757751464844,297.1499938964844,293.1499938964844,0.21745465695858,-3317.258544921875,304.1417236328125,0.903330624103546,0.3008744120597839,0.2108907997608184,293.0981750488281,297.1499938964844,293.1499938964844,0.2157993167638778,-4463.52294921875,304.14385986328125,0.9013540148735046,0.2988386750221252,0.2837162613868713,293.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4872757196426391,0.050000000745058,0.2324362397193908,291.1385192871094,291.1499938964844,268.0,266.6004638671875,282.87799072265625,293.75836181640625,291.1385498046875,1.0,0.2498455494642257,0.8223122954368591,0.8223122954368591,1.0,1.0,-1.0841302871704102,0.458218365907669,0.6259118914604187,0.2055052816867828,0.0,0.0,0.4151160717010498,23.960594177246094,25.0,0.0653737261891365,-9027.1611328125,162.6134490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248352050781,306.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.86328125,18000.0,0.0,0.0,0.2028005123138427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301383256912231,0.3301430940628052,-4.770908617501846e-06,0.0,0.0002058167447103,0.0,0.0,15.58407497406006,0.0,0.0,0.0,0.3168576955795288,4.0,0.0,1.0
411360,293.0874938964844,297.1499938964844,293.1499938964844,0.0851203948259353,-2014.4453125,304.1438293457031,0.7065491676330566,0.141152873635292,0.1280455291271209,293.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.487346887588501,0.050000000745058,0.0489989109337329,293.075927734375,297.1499938964844,293.1499938964844,0.2182745933532714,-3327.18115234375,304.1417236328125,0.904408037662506,0.3017818033695221,0.2115220129489898,293.0979919433594,297.1499938964844,293.1499938964844,0.2164221554994583,-4473.75390625,304.14385986328125,0.902198612689972,0.2995324432849884,0.2843678295612335,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.487346887588501,0.050000000745058,0.2324297279119491,291.1385498046875,291.1499938964844,267.989990234375,266.5910339355469,282.8781433105469,293.7662048339844,291.1385498046875,1.0,0.2500995099544525,0.8221568465232849,0.8221568465232849,1.0,1.0,-1.0865331888198853,0.459240198135376,0.6272929906845093,0.2061616480350494,0.0,0.0,0.4158776700496673,23.95940017700196,25.0,0.0670810118317604,-9047.01171875,163.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251403808594,306.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.2032475769519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310758769512176,0.3310806453227997,-4.774336503032828e-06,0.0,0.0002062704443233,0.0,0.0,15.646074295043944,0.0,0.0,0.0,0.3171113729476928,4.0,0.0,1.0
411420,293.0873107910156,297.1499938964844,293.1499938964844,0.0863542556762695,-2037.395751953125,304.1438293457031,0.7095593810081482,0.1427736580371856,0.1294992417097091,293.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4874898195266723,0.050000000745058,0.0489961542189121,293.0758361816406,297.1499938964844,293.1499938964844,0.2199577391147613,-3347.552001953125,304.14166259765625,0.906639039516449,0.3036770224571228,0.2128096967935562,293.0979309082031,297.1499938964844,293.1499938964844,0.2176581472158432,-4494.0390625,304.14385986328125,0.9038668870925904,0.3008623719215393,0.2856460213661194,293.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4874898195266723,0.050000000745058,0.2324166595935821,291.1381225585937,291.1499938964844,267.9700012207031,266.57208251953125,282.8715515136719,293.77032470703125,291.1378479003906,1.0,0.2506082355976105,0.8218458294868469,0.8218458294868469,1.0,1.0,-1.091338872909546,0.4612836837768554,0.6300551295280457,0.2074779123067855,0.0,0.0,0.4174697697162628,23.95709991455078,25.0,-1.607834815979004,-9089.220703125,164.6593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,306.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41015625,18000.0,0.0,0.0,0.2041433304548263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329780399799347,0.3329828381538391,-4.781245934282197e-06,0.0,0.0002071795170195,0.0,0.0,15.772101402282717,0.0,0.0,0.0,0.3176277577877044,4.0,0.0,1.0
411480,293.0873107910156,297.1499938964844,293.1499938964844,0.0863542556762695,-2037.395751953125,304.1438293457031,0.7095593810081482,0.1427736580371856,0.1294992417097091,293.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4874898195266723,0.050000000745058,0.0489961542189121,293.0758361816406,297.1499938964844,293.1499938964844,0.2199577391147613,-3347.552001953125,304.14166259765625,0.906639039516449,0.3036770224571228,0.2128096967935562,293.0979309082031,297.1499938964844,293.1499938964844,0.2176581472158432,-4494.0390625,304.14385986328125,0.9038668870925904,0.3008623719215393,0.2856460213661194,293.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4874898195266723,0.050000000745058,0.2324166595935821,291.1381225585937,291.1499938964844,267.9700012207031,266.57208251953125,282.8715515136719,293.77032470703125,291.1378479003906,1.0,0.2506082355976105,0.8218458294868469,0.8218458294868469,1.0,1.0,-1.091338872909546,0.4612836837768554,0.6300551295280457,0.2074779123067855,0.0,0.0,0.4174697697162628,23.95709991455078,25.0,-1.607834815979004,-9089.220703125,164.6593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,306.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41015625,18000.0,0.0,0.0,0.2041433304548263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329780399799347,0.3329828381538391,-4.781245934282197e-06,0.0,0.0002071795170195,0.0,0.0,15.772101402282717,0.0,0.0,0.0,0.3176277577877044,4.0,0.0,1.0
411540,293.0863952636719,297.1499938964844,293.1499938964844,0.0876619890332222,-2061.80712890625,304.1437072753906,0.7125772833824158,0.1445435583591461,0.1310173273086547,293.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4876303076744079,0.050000000745058,0.0489934496581554,293.0758056640625,297.1499938964844,293.1499938964844,0.2217831015586853,-3369.67822265625,304.14141845703125,0.9090107083320618,0.3055664300918579,0.2141630202531814,293.09869384765625,297.1499938964844,293.1499938964844,0.2188188880681991,-4513.07861328125,304.1439819335937,0.9053950905799866,0.3020307719707489,0.2867766320705414,293.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4876303076744079,0.050000000745058,0.2324038296937942,291.1346130371094,291.1499938964844,267.95001220703125,266.5530700683594,282.8577880859375,293.7616577148437,291.13433837890625,1.0,0.2511174976825714,0.8215348720550537,0.8215348720550537,1.0,1.0,-1.0961238145828247,0.463318407535553,0.6328054070472717,0.2087928056716919,0.0,0.0,0.4197541773319244,23.95613670349121,25.0,-3.657613039016724,-9140.36328125,166.03053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,306.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.548828125,18000.0,0.0,0.0,0.2050660401582718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335547536611557,0.3355523347854614,-4.789681952388492e-06,0.0,0.0002081159618683,0.0,0.0,15.940406799316406,0.0,0.0,0.0,0.3183145225048065,4.0,0.0,1.0
411600,293.0863952636719,297.1499938964844,293.1499938964844,0.0876619890332222,-2061.80712890625,304.1437072753906,0.7125772833824158,0.1445435583591461,0.1310173273086547,293.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4876303076744079,0.050000000745058,0.0489934496581554,293.0758056640625,297.1499938964844,293.1499938964844,0.2217831015586853,-3369.67822265625,304.14141845703125,0.9090107083320618,0.3055664300918579,0.2141630202531814,293.09869384765625,297.1499938964844,293.1499938964844,0.2188188880681991,-4513.07861328125,304.1439819335937,0.9053950905799866,0.3020307719707489,0.2867766320705414,293.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4876303076744079,0.050000000745058,0.2324038296937942,291.1346130371094,291.1499938964844,267.95001220703125,266.5530700683594,282.8577880859375,293.7616577148437,291.13433837890625,1.0,0.2511174976825714,0.8215348720550537,0.8215348720550537,1.0,1.0,-1.0961238145828247,0.463318407535553,0.6328054070472717,0.2087928056716919,0.0,0.0,0.4197541773319244,23.95613670349121,25.0,-3.657613039016724,-9140.36328125,166.03053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,306.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.548828125,18000.0,0.0,0.0,0.2050660401582718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335547536611557,0.3355523347854614,-4.789681952388492e-06,0.0,0.0002081159618683,0.0,0.0,15.940406799316406,0.0,0.0,0.0,0.3183145225048065,4.0,0.0,1.0
411660,293.08404541015625,297.1499938964844,293.1499938964844,0.0892055034637451,-2090.6484375,304.1432189941406,0.716008722782135,0.1466304957866668,0.1328375786542892,293.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4877656698226928,0.050000000745058,0.0489908419549465,293.0776062011719,297.1499938964844,293.1499938964844,0.2232794612646103,-3387.64501953125,304.14178466796875,0.9110220074653624,0.3070822060108185,0.2152702510356903,293.0997314453125,297.1499938964844,293.1499938964844,0.2198628485202789,-4530.11328125,304.14422607421875,0.9068323969841005,0.3031202554702759,0.2878153026103973,293.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4877656698226928,0.050000000745058,0.2323914617300033,291.1328125,291.1499938964844,267.92999267578125,266.5339660644531,282.8441467285156,293.7531433105469,291.1326599121094,1.0,0.2516262233257293,0.8212100267410278,0.8212100267410278,1.0,1.0,-1.1008663177490234,0.4653340876102447,0.6355322599411011,0.2100986689329147,0.0,0.0,0.4221841990947723,23.957490921020508,25.0,-2.532362461090088,-9194.9462890625,167.40231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163513183594,306.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.283203125,18000.0,0.0,0.0,0.2060545682907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338555634021759,0.3385604321956634,-4.800440819963114e-06,0.0,0.000209119185456,0.0,0.0,16.141263961791992,0.0,0.0,0.0,0.3191305100917816,4.0,0.0,1.0
411720,293.08404541015625,297.1499938964844,293.1499938964844,0.0892055034637451,-2090.6484375,304.1432189941406,0.716008722782135,0.1466304957866668,0.1328375786542892,293.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4877656698226928,0.050000000745058,0.0489908419549465,293.0776062011719,297.1499938964844,293.1499938964844,0.2232794612646103,-3387.64501953125,304.14178466796875,0.9110220074653624,0.3070822060108185,0.2152702510356903,293.0997314453125,297.1499938964844,293.1499938964844,0.2198628485202789,-4530.11328125,304.14422607421875,0.9068323969841005,0.3031202554702759,0.2878153026103973,293.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4877656698226928,0.050000000745058,0.2323914617300033,291.1328125,291.1499938964844,267.92999267578125,266.5339660644531,282.8441467285156,293.7531433105469,291.1326599121094,1.0,0.2516262233257293,0.8212100267410278,0.8212100267410278,1.0,1.0,-1.1008663177490234,0.4653340876102447,0.6355322599411011,0.2100986689329147,0.0,0.0,0.4221841990947723,23.957490921020508,25.0,-2.532362461090088,-9194.9462890625,167.40231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163513183594,306.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.283203125,18000.0,0.0,0.0,0.2060545682907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338555634021759,0.3385604321956634,-4.800440819963114e-06,0.0,0.000209119185456,0.0,0.0,16.141263961791992,0.0,0.0,0.0,0.3191305100917816,4.0,0.0,1.0
411780,293.08160400390625,297.1499938964844,293.1499938964844,0.0908377990126609,-2121.146240234375,304.14276123046875,0.7194962501525879,0.1487945467233657,0.1347699761390686,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.487888365983963,0.050000000745058,0.0489884838461875,293.0800476074219,297.1499938964844,293.1499938964844,0.2245713770389557,-3403.07470703125,304.1423645019531,0.9127868413925172,0.3084226250648498,0.2162249237298965,293.100830078125,297.1499938964844,293.1499938964844,0.2208496481180191,-4546.18310546875,304.1445007324219,0.9082104563713074,0.3041684329509735,0.2888086438179016,293.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.487888365983963,0.050000000745058,0.2323802709579467,291.1317749023437,291.1499938964844,267.9100036621094,266.5148620605469,282.83038330078125,293.744384765625,291.1316833496094,1.0,0.2521317601203918,0.8208852410316467,0.8208852410316467,1.0,1.0,-1.105507731437683,0.4673065543174743,0.6382011771202087,0.2113794684410095,0.0,0.0,0.4246912598609924,23.96393394470215,25.0,-1.565001368522644,-9249.216796875,168.76263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,306.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.169921875,18000.0,0.0,0.0,0.2071186453104019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416824340820312,0.3416872322559356,-4.812029601453105e-06,0.0,0.000210199097637,0.0,0.0,16.352630615234375,0.0,0.0,0.0,0.3199915885925293,4.0,0.0,1.0
411840,293.08160400390625,297.1499938964844,293.1499938964844,0.0908377990126609,-2121.146240234375,304.14276123046875,0.7194962501525879,0.1487945467233657,0.1347699761390686,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.487888365983963,0.050000000745058,0.0489884838461875,293.0800476074219,297.1499938964844,293.1499938964844,0.2245713770389557,-3403.07470703125,304.1423645019531,0.9127868413925172,0.3084226250648498,0.2162249237298965,293.100830078125,297.1499938964844,293.1499938964844,0.2208496481180191,-4546.18310546875,304.1445007324219,0.9082104563713074,0.3041684329509735,0.2888086438179016,293.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.487888365983963,0.050000000745058,0.2323802709579467,291.1317749023437,291.1499938964844,267.9100036621094,266.5148620605469,282.83038330078125,293.744384765625,291.1316833496094,1.0,0.2521317601203918,0.8208852410316467,0.8208852410316467,1.0,1.0,-1.105507731437683,0.4673065543174743,0.6382011771202087,0.2113794684410095,0.0,0.0,0.4246912598609924,23.96393394470215,25.0,-1.565001368522644,-9249.216796875,168.76263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,306.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.169921875,18000.0,0.0,0.0,0.2071186453104019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416824340820312,0.3416872322559356,-4.812029601453105e-06,0.0,0.000210199097637,0.0,0.0,16.352630615234375,0.0,0.0,0.0,0.3199915885925293,4.0,0.0,1.0
411900,293.0808410644531,297.1499938964844,293.1499938964844,0.0916453674435615,-2136.22509765625,304.1426086425781,0.7211732268333435,0.1498109549283981,0.1357249915599823,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4879420697689056,0.050000000745058,0.0489874482154846,293.0813293457031,297.1499938964844,293.1499938964844,0.2251785397529602,-3410.31787109375,304.1426696777344,0.9136125445365906,0.3090586066246032,0.216673344373703,293.1014099121094,297.1499938964844,293.1499938964844,0.2213310748338699,-4554.0205078125,304.1446228027344,0.908876895904541,0.3046818971633911,0.2892943322658539,293.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4879420697689056,0.050000000745058,0.232375368475914,291.13134765625,291.1499938964844,267.8999938964844,266.5052795410156,282.8193664550781,293.7332458496094,291.13116455078125,1.0,0.2523822784423828,0.8207228183746338,0.8207228183746338,1.0,1.0,-1.107768177986145,0.4682668149471283,0.6395013928413391,0.2120045572519302,0.0,0.0,0.42597496509552,23.970144271850582,25.0,-1.920188546180725,-9277.818359375,169.43389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,306.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.7109375,18000.0,0.0,0.0,0.2076795697212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432875871658325,0.3432923853397369,-4.818053639610298e-06,0.0,0.0002107683540089,0.0,0.0,16.4619083404541,0.0,0.0,0.0,0.3204365968704223,4.0,0.0,1.0
