time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411960,293.0811462402344,297.1499938964844,293.1499938964844,0.0923515856266021,-2149.402099609375,304.1426696777344,0.7225705981254578,0.1506296843290329,0.1365446895360946,293.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4879690110683441,0.050000000745058,0.0489869229495525,293.08258056640625,297.1499938964844,293.1499938964844,0.2257929593324661,-3417.673828125,304.14288330078125,0.914367139339447,0.3096819818019867,0.2171108126640319,293.1019287109375,297.1499938964844,293.1499938964844,0.2218291014432907,-4562.162109375,304.14471435546875,0.9094861149787904,0.3051899969577789,0.2897748947143554,293.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4879690110683441,0.050000000745058,0.2323728650808334,291.1298522949219,291.1499938964844,267.8900146484375,266.4956970214844,282.8050537109375,293.7159423828125,291.1294250488281,1.0,0.2526275515556335,0.8205540180206299,0.8205540180206299,1.0,1.0,-1.109850525856018,0.4691493511199951,0.640701174736023,0.2125812172889709,0.0,0.0,0.4274627566337585,23.986791610717773,25.0,-3.531726121902466,-9307.7109375,170.0746307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,306.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.025390625,18000.0,0.0,0.0,0.2082627266645431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450222015380859,0.3450270295143127,-4.8243318815366365e-06,0.0,0.0002113601949531,0.0,0.0,16.579689025878906,0.0,0.0,0.0,0.3209181725978851,4.0,0.0,1.0
412020,293.0832214355469,297.1499938964844,293.1499938964844,0.0934577211737632,-2169.974853515625,304.1432800292969,0.7246583104133606,0.1519576460123062,0.1378188282251358,293.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4879668354988098,0.050000000745058,0.0489869378507137,293.0849304199219,297.1499938964844,293.1499938964844,0.2269855588674545,-3431.939453125,304.14324951171875,0.915736198425293,0.3109101355075836,0.2179691791534423,293.1029968261719,297.1499938964844,293.1499938964844,0.2228000909090042,-4578.01123046875,304.1448669433594,0.91058087348938,0.3061915636062622,0.2907229959964752,293.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4879668354988098,0.050000000745058,0.2323729395866394,291.12713623046875,291.1499938964844,267.8699951171875,266.4765014648437,282.77642822265625,293.6811218261719,291.1270446777344,1.0,0.2530959844589233,0.8202164173126221,0.8202164173126221,1.0,1.0,-1.1135485172271729,0.4707131087779999,0.6428353786468506,0.2136049270629882,0.0,0.0,0.4307319223880768,24.04057502746582,25.0,-2.6402716636657715,-9371.8232421875,171.26272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739624023437,306.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.474609375,18000.0,0.0,0.0,0.2095068395137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491125106811523,0.3491173386573791,-4.839162556891097e-06,0.0,0.0002126228064298,0.0,0.0,16.85918426513672,0.0,0.0,0.0,0.3220496475696563,4.0,0.0,1.0
412080,293.0832214355469,297.1499938964844,293.1499938964844,0.0934577211737632,-2169.974853515625,304.1432800292969,0.7246583104133606,0.1519576460123062,0.1378188282251358,293.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4879668354988098,0.050000000745058,0.0489869378507137,293.0849304199219,297.1499938964844,293.1499938964844,0.2269855588674545,-3431.939453125,304.14324951171875,0.915736198425293,0.3109101355075836,0.2179691791534423,293.1029968261719,297.1499938964844,293.1499938964844,0.2228000909090042,-4578.01123046875,304.1448669433594,0.91058087348938,0.3061915636062622,0.2907229959964752,293.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4879668354988098,0.050000000745058,0.2323729395866394,291.12713623046875,291.1499938964844,267.8699951171875,266.4765014648437,282.77642822265625,293.6811218261719,291.1270446777344,1.0,0.2530959844589233,0.8202164173126221,0.8202164173126221,1.0,1.0,-1.1135485172271729,0.4707131087779999,0.6428353786468506,0.2136049270629882,0.0,0.0,0.4307319223880768,24.04057502746582,25.0,-2.6402716636657715,-9371.8232421875,171.26272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739624023437,306.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.474609375,18000.0,0.0,0.0,0.2095068395137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491125106811523,0.3491173386573791,-4.839162556891097e-06,0.0,0.0002126228064298,0.0,0.0,16.85918426513672,0.0,0.0,0.0,0.3220496475696563,4.0,0.0,1.0
412140,293.0858459472656,297.1499938964844,293.1499938964844,0.0943714678287506,-2186.90673828125,304.1439819335937,0.7263721823692322,0.1531150788068771,0.1388861536979675,293.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4879530072212219,0.050000000745058,0.0489871762692928,293.08709716796875,297.1499938964844,293.1499938964844,0.2281098663806915,-3445.34375,304.1436462402344,0.9170622229576112,0.3121186792850494,0.2188136130571365,293.1040344238281,297.1499938964844,293.1499938964844,0.223706841468811,-4592.74169921875,304.1450500488281,0.911636233329773,0.3071738183498382,0.2916529476642608,293.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4879530072212219,0.050000000745058,0.2323740720748901,291.1269226074219,291.1499938964844,267.8500061035156,266.4573669433594,282.7493896484375,293.64892578125,291.126953125,1.0,0.2535366415977478,0.819878876209259,0.819878876209259,1.0,1.0,-1.116961121559143,0.4721540808677673,0.644806981086731,0.2145496904850006,0.0,0.0,0.4338354468345642,24.096078872680664,25.0,-0.6309449076652527,-9433.1376953125,172.37551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,306.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.384765625,18000.0,0.0,0.0,0.2108553200960159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531934916973114,0.3531983494758606,-4.85518467030488e-06,0.0,0.0002139913412975,0.0,0.0,17.144329071044922,0.0,0.0,0.0,0.3232048451900482,4.0,0.0,1.0
412200,293.0858459472656,297.1499938964844,293.1499938964844,0.0943714678287506,-2186.90673828125,304.1439819335937,0.7263721823692322,0.1531150788068771,0.1388861536979675,293.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4879530072212219,0.050000000745058,0.0489871762692928,293.08709716796875,297.1499938964844,293.1499938964844,0.2281098663806915,-3445.34375,304.1436462402344,0.9170622229576112,0.3121186792850494,0.2188136130571365,293.1040344238281,297.1499938964844,293.1499938964844,0.223706841468811,-4592.74169921875,304.1450500488281,0.911636233329773,0.3071738183498382,0.2916529476642608,293.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4879530072212219,0.050000000745058,0.2323740720748901,291.1269226074219,291.1499938964844,267.8500061035156,266.4573669433594,282.7493896484375,293.64892578125,291.126953125,1.0,0.2535366415977478,0.819878876209259,0.819878876209259,1.0,1.0,-1.116961121559143,0.4721540808677673,0.644806981086731,0.2145496904850006,0.0,0.0,0.4338354468345642,24.096078872680664,25.0,-0.6309449076652527,-9433.1376953125,172.37551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,306.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.384765625,18000.0,0.0,0.0,0.2108553200960159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531934916973114,0.3531983494758606,-4.85518467030488e-06,0.0,0.0002139913412975,0.0,0.0,17.144329071044922,0.0,0.0,0.0,0.3232048451900482,4.0,0.0,1.0
412260,293.0885009765625,297.1499938964844,293.1499938964844,0.0952099114656448,-2202.427734375,304.14459228515625,0.7279582023620605,0.1541998833417892,0.1398732960224151,293.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4879501461982727,0.050000000745058,0.0489872060716152,293.089111328125,297.1499938964844,293.1499938964844,0.2291968315839767,-3458.28955078125,304.1439514160156,0.9183899760246276,0.3133047819137573,0.2196428328752517,293.1050109863281,297.1499938964844,293.1499938964844,0.2245813608169555,-4606.9248046875,304.1452331542969,0.9126988649368286,0.3081385791301727,0.2925656735897064,293.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4879501461982727,0.050000000745058,0.232374221086502,291.12750244140625,291.1499938964844,267.8299865722656,266.438232421875,282.7239685058594,293.6195678710937,291.1275939941406,1.0,0.2539535760879516,0.8195410966873169,0.8195410966873169,1.0,1.0,-1.120237112045288,0.4735365211963653,0.6467005610466003,0.2154566049575805,0.0,0.0,0.4368042945861816,24.14453315734864,25.0,0.6774864792823792,-9491.72265625,173.43934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83349609375,306.4801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.986328125,18000.0,0.0,0.0,0.2122828662395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357141762971878,0.3571466207504272,-4.871050805377308e-06,0.0,0.0002154401154257,0.0,0.0,17.423728942871094,0.0,0.0,0.0,0.3243359625339508,4.0,0.0,1.0
412320,293.0885009765625,297.1499938964844,293.1499938964844,0.0952099114656448,-2202.427734375,304.14459228515625,0.7279582023620605,0.1541998833417892,0.1398732960224151,293.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4879501461982727,0.050000000745058,0.0489872060716152,293.089111328125,297.1499938964844,293.1499938964844,0.2291968315839767,-3458.28955078125,304.1439514160156,0.9183899760246276,0.3133047819137573,0.2196428328752517,293.1050109863281,297.1499938964844,293.1499938964844,0.2245813608169555,-4606.9248046875,304.1452331542969,0.9126988649368286,0.3081385791301727,0.2925656735897064,293.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4879501461982727,0.050000000745058,0.232374221086502,291.12750244140625,291.1499938964844,267.8299865722656,266.438232421875,282.7239685058594,293.6195678710937,291.1275939941406,1.0,0.2539535760879516,0.8195410966873169,0.8195410966873169,1.0,1.0,-1.120237112045288,0.4735365211963653,0.6467005610466003,0.2154566049575805,0.0,0.0,0.4368042945861816,24.14453315734864,25.0,0.6774864792823792,-9491.72265625,173.43934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83349609375,306.4801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.986328125,18000.0,0.0,0.0,0.2122828662395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357141762971878,0.3571466207504272,-4.871050805377308e-06,0.0,0.0002154401154257,0.0,0.0,17.423728942871094,0.0,0.0,0.0,0.3243359625339508,4.0,0.0,1.0
412380,293.091064453125,297.1499938964844,293.1499938964844,0.0960050970315933,-2217.139404296875,304.14508056640625,0.7294814586639404,0.1552402228116989,0.1408160477876663,293.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4879605174064636,0.050000000745058,0.0489869900047779,293.09100341796875,297.1499938964844,293.1499938964844,0.2302495837211609,-3470.8154296875,304.1441955566406,0.9197210073471068,0.3144663274288177,0.2204550355672836,293.10595703125,297.1499938964844,293.1499938964844,0.2254299372434616,-4620.67138671875,304.1454162597656,0.9137753844261168,0.3090875446796417,0.2934629321098327,293.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4879605174064636,0.050000000745058,0.2323731780052185,291.12860107421875,291.1499938964844,267.8099975585937,266.41912841796875,282.6999206542969,293.592529296875,291.1287536621094,1.0,0.2543506324291229,0.8192033171653748,0.8192033171653748,1.0,1.0,-1.1234190464019775,0.4748790264129638,0.6485400199890137,0.2163368910551071,0.0,0.0,0.4395838379859924,24.18540382385254,25.0,1.4546849727630615,-9547.90625,174.46524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,306.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.2137612402439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608977794647217,0.3609026670455932,-4.8864662858250085e-06,0.0,0.0002169404760934,0.0,0.0,17.692760467529297,0.0,0.0,0.0,0.3254227638244629,4.0,0.0,1.0
412440,293.091064453125,297.1499938964844,293.1499938964844,0.0960050970315933,-2217.139404296875,304.14508056640625,0.7294814586639404,0.1552402228116989,0.1408160477876663,293.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4879605174064636,0.050000000745058,0.0489869900047779,293.09100341796875,297.1499938964844,293.1499938964844,0.2302495837211609,-3470.8154296875,304.1441955566406,0.9197210073471068,0.3144663274288177,0.2204550355672836,293.10595703125,297.1499938964844,293.1499938964844,0.2254299372434616,-4620.67138671875,304.1454162597656,0.9137753844261168,0.3090875446796417,0.2934629321098327,293.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4879605174064636,0.050000000745058,0.2323731780052185,291.12860107421875,291.1499938964844,267.8099975585937,266.41912841796875,282.6999206542969,293.592529296875,291.1287536621094,1.0,0.2543506324291229,0.8192033171653748,0.8192033171653748,1.0,1.0,-1.1234190464019775,0.4748790264129638,0.6485400199890137,0.2163368910551071,0.0,0.0,0.4395838379859924,24.18540382385254,25.0,1.4546849727630615,-9547.90625,174.46524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,306.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.2137612402439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608977794647217,0.3609026670455932,-4.8864662858250085e-06,0.0,0.0002169404760934,0.0,0.0,17.692760467529297,0.0,0.0,0.0,0.3254227638244629,4.0,0.0,1.0
412500,293.09228515625,297.1499938964844,293.1499938964844,0.0963906273245811,-2224.27001953125,304.145263671875,0.7302253842353821,0.155746653676033,0.1412744671106338,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4879700839519501,0.050000000745058,0.0489867962896823,293.0918884277344,297.1499938964844,293.1499938964844,0.2307652831077575,-3476.948486328125,304.1443176269531,0.9203858375549316,0.3150376677513122,0.2208545356988906,293.1064147949219,297.1499938964844,293.1499938964844,0.2258471995592117,-4627.42724609375,304.1454772949219,0.9143179059028624,0.3095565438270569,0.2939061522483825,293.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4879700839519501,0.050000000745058,0.2323722690343856,291.1292419433594,291.1499938964844,267.79998779296875,266.4096069335937,282.6883239746094,293.5797424316406,291.1294250488281,1.0,0.2545426785945892,0.8190343976020813,0.8190343976020813,1.0,1.0,-1.1249794960021973,0.4755374491214752,0.6494420766830444,0.216768130660057,0.0,0.0,0.4409020245075226,24.203350067138672,25.0,1.6612709760665894,-9575.2109375,174.96591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,306.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.783203125,18000.0,0.0,0.0,0.2145102620124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626929521560669,0.3626978397369385,-4.893925051874248e-06,0.0,0.000217700653593,0.0,0.0,17.822402954101562,0.0,0.0,0.0,0.3259457349777221,4.0,0.0,1.0
412560,293.0934753417969,297.1499938964844,293.1499938964844,0.096768781542778,-2231.262451171875,304.1454467773437,0.7309578061103821,0.1562436819076538,0.1417246013879776,293.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4879819750785827,0.050000000745058,0.0489865615963935,293.0927429199219,297.1499938964844,293.1499938964844,0.2312745153903961,-3483.002685546875,304.1444396972656,0.9210488796234132,0.3156027197837829,0.2212495952844619,293.1068420410156,297.1499938964844,293.1499938964844,0.2262605875730514,-4634.1181640625,304.14556884765625,0.9148622751235962,0.3100220263004303,0.2943459749221802,293.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4879819750785827,0.050000000745058,0.2323711514472961,291.1299133300781,291.1499938964844,267.7900085449219,266.40008544921875,282.67694091796875,293.5673522949219,291.1300964355469,1.0,0.2547308206558227,0.8188630938529968,0.8188630938529968,1.0,1.0,-1.1265202760696411,0.4761874079704284,0.6503329277038574,0.2171932905912399,0.0,0.0,0.4421725273132324,24.219905853271484,25.0,1.7928032875061035,-9602.072265625,175.45904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,306.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.45703125,18000.0,0.0,0.0,0.2152609229087829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644322454929352,0.3644371330738067,-4.9012019189831335e-06,0.0,0.000218462475459,0.0,0.0,17.948650360107422,0.0,0.0,0.0,0.3264544308185577,4.0,0.0,1.0
412620,293.09576416015625,297.1499938964844,293.1499938964844,0.0975043475627899,-2244.856689453125,304.1457214355469,0.7323888540267944,0.1572127938270568,0.1426012963056564,293.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4880114793777466,0.050000000745058,0.048985980451107,293.09442138671875,297.1499938964844,293.1499938964844,0.2322746366262436,-3494.886474609375,304.1446228027344,0.922366976737976,0.3167144060134887,0.2220267802476883,293.1076965332031,297.1499938964844,293.1499938964844,0.2270767241716385,-4647.3232421875,304.14569091796875,0.9159541726112366,0.3109429478645324,0.2952159345149994,293.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4880114793777466,0.050000000745058,0.2323683947324752,291.1313171386719,291.1499938964844,267.7699890136719,266.38116455078125,282.6549072265625,293.5437927246094,291.1315002441406,1.0,0.2550967037677765,0.8185203671455383,0.8185203671455383,1.0,1.0,-1.1295456886291504,0.477463960647583,0.6520817875862122,0.2180262506008148,0.0,0.0,0.4445696771144867,24.249547958374023,25.0,1.946454405784607,-9654.572265625,176.42474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,306.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.884765625,18000.0,0.0,0.0,0.216753751039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677408099174499,0.3677457273006439,-4.9151885832543485e-06,0.0,0.0002199775044573,0.0,0.0,18.19058609008789,0.0,0.0,0.0,0.3274275958538055,4.0,0.0,1.0
412680,293.09576416015625,297.1499938964844,293.1499938964844,0.0975043475627899,-2244.856689453125,304.1457214355469,0.7323888540267944,0.1572127938270568,0.1426012963056564,293.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4880114793777466,0.050000000745058,0.048985980451107,293.09442138671875,297.1499938964844,293.1499938964844,0.2322746366262436,-3494.886474609375,304.1446228027344,0.922366976737976,0.3167144060134887,0.2220267802476883,293.1076965332031,297.1499938964844,293.1499938964844,0.2270767241716385,-4647.3232421875,304.14569091796875,0.9159541726112366,0.3109429478645324,0.2952159345149994,293.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4880114793777466,0.050000000745058,0.2323683947324752,291.1313171386719,291.1499938964844,267.7699890136719,266.38116455078125,282.6549072265625,293.5437927246094,291.1315002441406,1.0,0.2550967037677765,0.8185203671455383,0.8185203671455383,1.0,1.0,-1.1295456886291504,0.477463960647583,0.6520817875862122,0.2180262506008148,0.0,0.0,0.4445696771144867,24.249547958374023,25.0,1.946454405784607,-9654.572265625,176.42474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,306.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.884765625,18000.0,0.0,0.0,0.216753751039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677408099174499,0.3677457273006439,-4.9151885832543485e-06,0.0,0.0002199775044573,0.0,0.0,18.19058609008789,0.0,0.0,0.0,0.3274275958538055,4.0,0.0,1.0
412740,293.097900390625,297.1499938964844,293.1499938964844,0.0982162728905677,-2258.004638671875,304.1459655761719,0.7337811589241028,0.1581528633832931,0.1434506773948669,293.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.488047331571579,0.050000000745058,0.0489852800965309,293.09600830078125,297.1499938964844,293.1499938964844,0.2332513332366943,-3506.484619140625,304.144775390625,0.923671305179596,0.3178016543388366,0.2227867841720581,293.1085205078125,297.1499938964844,293.1499938964844,0.2278800457715988,-4660.314453125,304.1457824707031,0.917047917842865,0.3118509948253631,0.2960734665393829,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.488047331571579,0.050000000745058,0.232365071773529,291.1327514648437,291.1499938964844,267.75,266.3623046875,282.6336669921875,293.5216979980469,291.1329040527344,1.0,0.2554500997066498,0.8181777000427246,0.8181777000427246,1.0,1.0,-1.1325019598007202,0.4787120521068573,0.6537899374961853,0.2188369780778885,0.0,0.0,0.4467743933200836,24.27518653869629,25.0,1.978283762931824,-9705.53125,177.36566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791015625,306.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.40234375,18000.0,0.0,0.0,0.2182155549526214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708129227161407,0.3708178400993347,-4.928351245325757e-06,0.0,0.000221461043111,0.0,0.0,18.417354583740234,0.0,0.0,0.0,0.3283378481864929,4.0,0.0,1.0
412800,293.097900390625,297.1499938964844,293.1499938964844,0.0982162728905677,-2258.004638671875,304.1459655761719,0.7337811589241028,0.1581528633832931,0.1434506773948669,293.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.488047331571579,0.050000000745058,0.0489852800965309,293.09600830078125,297.1499938964844,293.1499938964844,0.2332513332366943,-3506.484619140625,304.144775390625,0.923671305179596,0.3178016543388366,0.2227867841720581,293.1085205078125,297.1499938964844,293.1499938964844,0.2278800457715988,-4660.314453125,304.1457824707031,0.917047917842865,0.3118509948253631,0.2960734665393829,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.488047331571579,0.050000000745058,0.232365071773529,291.1327514648437,291.1499938964844,267.75,266.3623046875,282.6336669921875,293.5216979980469,291.1329040527344,1.0,0.2554500997066498,0.8181777000427246,0.8181777000427246,1.0,1.0,-1.1325019598007202,0.4787120521068573,0.6537899374961853,0.2188369780778885,0.0,0.0,0.4467743933200836,24.27518653869629,25.0,1.978283762931824,-9705.53125,177.36566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791015625,306.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.40234375,18000.0,0.0,0.0,0.2182155549526214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708129227161407,0.3708178400993347,-4.928351245325757e-06,0.0,0.000221461043111,0.0,0.0,18.417354583740234,0.0,0.0,0.0,0.3283378481864929,4.0,0.0,1.0
412860,293.0998840332031,297.1499938964844,293.1499938964844,0.0989081412553787,-2270.771728515625,304.1461486816406,0.7351391315460205,0.1590669304132461,0.1442760527133941,293.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4880880713462829,0.050000000745058,0.0489844866096973,293.0975036621094,297.1499938964844,293.1499938964844,0.2342064976692199,-3517.8203125,304.1449279785156,0.9249585270881652,0.3188647031784057,0.2235298454761505,293.1092834472656,297.1499938964844,293.1499938964844,0.2286725640296936,-4673.12548828125,304.1458740234375,0.918140470981598,0.3127466738224029,0.2969191074371338,293.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4880880713462829,0.050000000745058,0.2323613166809082,291.1341247558594,291.1499938964844,267.7300109863281,266.34356689453125,282.6131896972656,293.5009155273437,291.13427734375,1.0,0.2557925879955292,0.8178289532661438,0.8178289532661438,1.0,1.0,-1.1353942155838013,0.4799336791038513,0.65546053647995,0.2196255177259445,0.0,0.0,0.4487970471382141,24.297592163085938,25.0,1.922856569290161,-9755.0732421875,178.28451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7932434082031,306.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.91015625,18000.0,0.0,0.0,0.2196260392665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736535608768463,0.3736585080623626,-4.94065943712485e-06,0.0,0.0002228925004601,0.0,0.0,18.628835678100582,0.0,0.0,0.0,0.3291849493980407,4.0,0.0,1.0
412920,293.0998840332031,297.1499938964844,293.1499938964844,0.0989081412553787,-2270.771728515625,304.1461486816406,0.7351391315460205,0.1590669304132461,0.1442760527133941,293.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4880880713462829,0.050000000745058,0.0489844866096973,293.0975036621094,297.1499938964844,293.1499938964844,0.2342064976692199,-3517.8203125,304.1449279785156,0.9249585270881652,0.3188647031784057,0.2235298454761505,293.1092834472656,297.1499938964844,293.1499938964844,0.2286725640296936,-4673.12548828125,304.1458740234375,0.918140470981598,0.3127466738224029,0.2969191074371338,293.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4880880713462829,0.050000000745058,0.2323613166809082,291.1341247558594,291.1499938964844,267.7300109863281,266.34356689453125,282.6131896972656,293.5009155273437,291.13427734375,1.0,0.2557925879955292,0.8178289532661438,0.8178289532661438,1.0,1.0,-1.1353942155838013,0.4799336791038513,0.65546053647995,0.2196255177259445,0.0,0.0,0.4487970471382141,24.297592163085938,25.0,1.922856569290161,-9755.0732421875,178.28451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7932434082031,306.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.91015625,18000.0,0.0,0.0,0.2196260392665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736535608768463,0.3736585080623626,-4.94065943712485e-06,0.0,0.0002228925004601,0.0,0.0,18.628835678100582,0.0,0.0,0.0,0.3291849493980407,4.0,0.0,1.0
412980,293.1017761230469,297.1499938964844,293.1499938964844,0.0995821058750152,-2283.197021484375,304.14630126953125,0.7364646196365356,0.1599567383527755,0.1450792402029037,293.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4881322979927063,0.050000000745058,0.0489836297929286,293.09893798828125,297.1499938964844,293.1499938964844,0.2351414710283279,-3528.90966796875,304.1450500488281,0.9262253046035768,0.3199037909507751,0.2242561429738998,293.1100158691406,297.1499938964844,293.1499938964844,0.229455828666687,-4685.7822265625,304.1459350585937,0.9192290306091307,0.3136304914951324,0.2977533936500549,293.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4881322979927063,0.050000000745058,0.2323572486639022,291.13543701171875,291.1499938964844,267.7099914550781,266.3249816894531,282.5933837890625,293.4813232421875,291.13555908203125,1.0,0.2561253905296325,0.817480206489563,0.817480206489563,1.0,1.0,-1.138225555419922,0.4811309576034546,0.6570945978164673,0.2203923463821411,0.0,0.0,0.4506527185440063,24.317455291748047,25.0,1.797921657562256,-9803.2783203125,179.1833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,306.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.34765625,18000.0,0.0,0.0,0.2209700793027877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762760758399963,0.3762810528278351,-4.95212998430361e-06,0.0,0.0002242565387859,0.0,0.0,18.825590133666992,0.0,0.0,0.0,0.3299715220928192,4.0,0.0,1.0
413040,293.1017761230469,297.1499938964844,293.1499938964844,0.0995821058750152,-2283.197021484375,304.14630126953125,0.7364646196365356,0.1599567383527755,0.1450792402029037,293.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4881322979927063,0.050000000745058,0.0489836297929286,293.09893798828125,297.1499938964844,293.1499938964844,0.2351414710283279,-3528.90966796875,304.1450500488281,0.9262253046035768,0.3199037909507751,0.2242561429738998,293.1100158691406,297.1499938964844,293.1499938964844,0.229455828666687,-4685.7822265625,304.1459350585937,0.9192290306091307,0.3136304914951324,0.2977533936500549,293.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4881322979927063,0.050000000745058,0.2323572486639022,291.13543701171875,291.1499938964844,267.7099914550781,266.3249816894531,282.5933837890625,293.4813232421875,291.13555908203125,1.0,0.2561253905296325,0.817480206489563,0.817480206489563,1.0,1.0,-1.138225555419922,0.4811309576034546,0.6570945978164673,0.2203923463821411,0.0,0.0,0.4506527185440063,24.317455291748047,25.0,1.797921657562256,-9803.2783203125,179.1833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,306.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.34765625,18000.0,0.0,0.0,0.2209700793027877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762760758399963,0.3762810528278351,-4.95212998430361e-06,0.0,0.0002242565387859,0.0,0.0,18.825590133666992,0.0,0.0,0.0,0.3299715220928192,4.0,0.0,1.0
413100,293.1026611328125,297.1499938964844,293.1499938964844,0.0999128296971321,-2289.289794921875,304.1463928222656,0.7371154427528381,0.1603928208351135,0.1454728543758392,293.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.488155335187912,0.050000000745058,0.0489831827580928,293.0996398925781,297.1499938964844,293.1499938964844,0.2356017678976059,-3534.36669921875,304.1451110839844,0.926850199699402,0.3204143643379211,0.2246130555868148,293.1103515625,297.1499938964844,293.1499938964844,0.2298444360494613,-4692.06005859375,304.1459655761719,0.9197710156440736,0.3140680491924286,0.2981663942337036,293.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.488155335187912,0.050000000745058,0.2323551326990127,291.1360168457031,291.1499938964844,267.70001220703125,266.31573486328125,282.58367919921875,293.471923828125,291.1361694335937,1.0,0.2562884986400604,0.8173058032989502,0.8173058032989502,1.0,1.0,-1.1396191120147705,0.4817208647727966,0.6578982472419739,0.2207675576210022,0.0,0.0,0.4515242576599121,24.32662010192871,25.0,1.7140761613845823,-9826.8984375,179.62583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80535888671875,306.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.01953125,18000.0,0.0,0.0,0.221613809466362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775122463703155,0.3775171935558319,-4.957567853125511e-06,0.0,0.0002249098470201,0.0,0.0,18.9188232421875,0.0,0.0,0.0,0.3303436934947967,4.0,0.0,1.0
413160,293.103515625,297.1499938964844,293.1499938964844,0.1002398207783699,-2295.310546875,304.1464538574219,0.737758994102478,0.1608246713876724,0.1458615958690643,293.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4881788492202759,0.050000000745058,0.0489827282726764,293.1003112792969,297.1499938964844,293.1499938964844,0.2360573709011078,-3539.7666015625,304.1451721191406,0.9274689555168152,0.3209189474582672,0.2249657660722732,293.1106872558594,297.1499938964844,293.1499938964844,0.2302311658859253,-4698.306640625,304.14599609375,0.9203112125396729,0.3145027756690979,0.298576682806015,293.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4881788492202759,0.050000000745058,0.2323529869318008,291.1365966796875,291.1499938964844,267.69000244140625,266.3065490722656,282.5741271972656,293.4627990722656,291.13671875,1.0,0.2564495503902435,0.8171277642250061,0.8171277642250061,1.0,1.0,-1.1409984827041626,0.4823049306869507,0.6586935520172119,0.2211369723081588,0.0,0.0,0.4523617923259735,24.335329055786133,25.0,1.6193044185638428,-9850.2041015625,180.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,306.59429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.650390625,18000.0,0.0,0.0,0.2222375124692917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787023425102234,0.3787073194980621,-4.962819275533548e-06,0.0,0.0002255428262287,0.0,0.0,19.00887107849121,0.0,0.0,0.0,0.3307028412818908,4.0,0.0,1.0
413220,293.1050109863281,297.1499938964844,293.1499938964844,0.100897304713726,-2307.41162109375,304.14654541015625,0.7390555143356323,0.1616992801427841,0.1466418355703354,293.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4882301390171051,0.050000000745058,0.0489817410707473,293.10162353515625,297.1499938964844,293.1499938964844,0.2369549572467804,-3550.40087890625,304.1452941894531,0.928693950176239,0.3219097256660461,0.2256584912538528,293.1113586425781,297.1499938964844,293.1499938964844,0.2309997230768203,-4710.7177734375,304.14605712890625,0.921391785144806,0.3153636455535888,0.299389123916626,293.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4882301390171051,0.050000000745058,0.2323482930660247,291.1375732421875,291.1499938964844,267.6700134277344,266.28826904296875,282.5553894042969,293.4452209472656,291.1376953125,1.0,0.2567662894725799,0.8167716264724731,0.8167716264724731,1.0,1.0,-1.1437348127365112,0.4834653735160827,0.6602694988250732,0.2218644469976425,0.0,0.0,0.4539496004581451,24.35036277770996,25.0,1.3674460649490356,-9895.9970703125,180.93072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254699707031,306.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.2234233021736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380960613489151,0.3809655904769897,-4.972816441295436e-06,0.0,0.0002267462405143,0.0,0.0,19.18048858642578,0.0,0.0,0.0,0.3313864171504974,4.0,0.0,1.0
413280,293.1050109863281,297.1499938964844,293.1499938964844,0.100897304713726,-2307.41162109375,304.14654541015625,0.7390555143356323,0.1616992801427841,0.1466418355703354,293.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4882301390171051,0.050000000745058,0.0489817410707473,293.10162353515625,297.1499938964844,293.1499938964844,0.2369549572467804,-3550.40087890625,304.1452941894531,0.928693950176239,0.3219097256660461,0.2256584912538528,293.1113586425781,297.1499938964844,293.1499938964844,0.2309997230768203,-4710.7177734375,304.14605712890625,0.921391785144806,0.3153636455535888,0.299389123916626,293.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4882301390171051,0.050000000745058,0.2323482930660247,291.1375732421875,291.1499938964844,267.6700134277344,266.28826904296875,282.5553894042969,293.4452209472656,291.1376953125,1.0,0.2567662894725799,0.8167716264724731,0.8167716264724731,1.0,1.0,-1.1437348127365112,0.4834653735160827,0.6602694988250732,0.2218644469976425,0.0,0.0,0.4539496004581451,24.35036277770996,25.0,1.3674460649490356,-9895.9970703125,180.93072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254699707031,306.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.2234233021736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380960613489151,0.3809655904769897,-4.972816441295436e-06,0.0,0.0002267462405143,0.0,0.0,19.18048858642578,0.0,0.0,0.0,0.3313864171504974,4.0,0.0,1.0
413340,293.10626220703125,297.1499938964844,293.1499938964844,0.101566843688488,-2319.727783203125,304.1465759277344,0.7403769493103027,0.162584975361824,0.147433653473854,293.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4882867336273193,0.050000000745058,0.0489806495606899,293.1029052734375,297.1499938964844,293.1499938964844,0.2378346771001815,-3560.818603515625,304.1453857421875,0.9298998713493348,0.3228747248649597,0.2263334244489669,293.11199951171875,297.1499938964844,293.1499938964844,0.231763020157814,-4723.04150390625,304.1460876464844,0.9224716424942015,0.3162132501602173,0.3001907169818878,293.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4882867336273193,0.050000000745058,0.2323431223630905,291.1383361816406,291.1499938964844,267.6499938964844,266.2701721191406,282.5370788574219,293.428466796875,291.1383972167969,1.0,0.2570771872997284,0.8164154887199402,0.8164154887199402,1.0,1.0,-1.1464500427246094,0.484619528055191,0.661830484867096,0.2225787192583084,0.0,0.0,0.4554536938667297,24.362489700317383,25.0,1.0488158464431765,-9940.9091796875,181.78846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,306.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.2245277017354965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830960690975189,0.3831010460853576,-4.982275640941225e-06,0.0,0.0002278670726809,0.0,0.0,19.34355735778809,0.0,0.0,0.0,0.3320347964763641,4.0,0.0,1.0
413400,293.10626220703125,297.1499938964844,293.1499938964844,0.101566843688488,-2319.727783203125,304.1465759277344,0.7403769493103027,0.162584975361824,0.147433653473854,293.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4882867336273193,0.050000000745058,0.0489806495606899,293.1029052734375,297.1499938964844,293.1499938964844,0.2378346771001815,-3560.818603515625,304.1453857421875,0.9298998713493348,0.3228747248649597,0.2263334244489669,293.11199951171875,297.1499938964844,293.1499938964844,0.231763020157814,-4723.04150390625,304.1460876464844,0.9224716424942015,0.3162132501602173,0.3001907169818878,293.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4882867336273193,0.050000000745058,0.2323431223630905,291.1383361816406,291.1499938964844,267.6499938964844,266.2701721191406,282.5370788574219,293.428466796875,291.1383972167969,1.0,0.2570771872997284,0.8164154887199402,0.8164154887199402,1.0,1.0,-1.1464500427246094,0.484619528055191,0.661830484867096,0.2225787192583084,0.0,0.0,0.4554536938667297,24.362489700317383,25.0,1.0488158464431765,-9940.9091796875,181.78846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,306.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.2245277017354965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830960690975189,0.3831010460853576,-4.982275640941225e-06,0.0,0.0002278670726809,0.0,0.0,19.34355735778809,0.0,0.0,0.0,0.3320347964763641,4.0,0.0,1.0
413460,293.1073303222656,297.1499938964844,293.1499938964844,0.1022441461682319,-2332.176025390625,304.1465759277344,0.741714358329773,0.1634771823883056,0.1482316702604293,293.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4883479177951813,0.050000000745058,0.0489794760942459,293.10418701171875,297.1499938964844,293.1499938964844,0.2386952936649322,-3571.00439453125,304.1455078125,0.9310837388038636,0.3238129019737243,0.2269898355007171,293.1125183105469,297.1499938964844,293.1499938964844,0.2325301170349121,-4735.427734375,304.1461181640625,0.9235613346099854,0.3170695006847381,0.3009917140007019,293.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4883479177951813,0.050000000745058,0.232337549328804,291.13885498046875,291.1499938964844,267.6300048828125,266.2522888183594,282.5191345214844,293.4124755859375,291.138916015625,1.0,0.2573833465576172,0.8160530924797058,0.8160530924797058,1.0,1.0,-1.1491491794586182,0.4857693612575531,0.6633797883987427,0.2232798337936401,0.0,0.0,0.4569029510021209,24.372100830078125,25.0,0.7336092591285706,-9985.0966796875,182.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,306.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.06640625,18000.0,0.0,0.0,0.2255555838346481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851521611213684,0.3851571381092071,-4.99138877785299e-06,0.0,0.000228910241276,0.0,0.0,19.50128936767578,0.0,0.0,0.0,0.3326596915721893,4.0,0.0,1.0
413520,293.1073303222656,297.1499938964844,293.1499938964844,0.1022441461682319,-2332.176025390625,304.1465759277344,0.741714358329773,0.1634771823883056,0.1482316702604293,293.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4883479177951813,0.050000000745058,0.0489794760942459,293.10418701171875,297.1499938964844,293.1499938964844,0.2386952936649322,-3571.00439453125,304.1455078125,0.9310837388038636,0.3238129019737243,0.2269898355007171,293.1125183105469,297.1499938964844,293.1499938964844,0.2325301170349121,-4735.427734375,304.1461181640625,0.9235613346099854,0.3170695006847381,0.3009917140007019,293.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4883479177951813,0.050000000745058,0.232337549328804,291.13885498046875,291.1499938964844,267.6300048828125,266.2522888183594,282.5191345214844,293.4124755859375,291.138916015625,1.0,0.2573833465576172,0.8160530924797058,0.8160530924797058,1.0,1.0,-1.1491491794586182,0.4857693612575531,0.6633797883987427,0.2232798337936401,0.0,0.0,0.4569029510021209,24.372100830078125,25.0,0.7336092591285706,-9985.0966796875,182.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,306.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.06640625,18000.0,0.0,0.0,0.2255555838346481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851521611213684,0.3851571381092071,-4.99138877785299e-06,0.0,0.000228910241276,0.0,0.0,19.50128936767578,0.0,0.0,0.0,0.3326596915721893,4.0,0.0,1.0
413580,293.10821533203125,297.1499938964844,293.1499938964844,0.1029294654726982,-2344.759521484375,304.1465759277344,0.743070125579834,0.1643766462802887,0.1490357518196106,293.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4884153306484222,0.050000000745058,0.0489781834185123,293.1054077148437,297.1499938964844,293.1499938964844,0.2395359724760055,-3580.94873046875,304.1455993652344,0.9322473406791688,0.324722558259964,0.227626621723175,293.1128845214844,297.1499938964844,293.1499938964844,0.2333188205957412,-4748.1708984375,304.1460876464844,0.9246862530708312,0.3179446458816528,0.3018107116222381,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4884153306484222,0.050000000745058,0.2323314249515533,291.1391296386719,291.1499938964844,267.6099853515625,266.234619140625,282.50146484375,293.3971252441406,291.13916015625,1.0,0.2576863169670105,0.8156907558441162,0.8156907558441162,1.0,1.0,-1.15185284614563,0.4869245290756225,0.6649282574653625,0.2239734083414077,0.0,0.0,0.458331435918808,24.37869644165039,25.0,0.3964552879333496,-10028.7783203125,183.48863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875732421875,306.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.2265159785747528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871718049049377,0.3871768116950989,-5.000326837034663e-06,0.0,0.000229884928558,0.0,0.0,19.656858444213867,0.0,0.0,0.0,0.3332735896110534,4.0,0.0,1.0
413640,293.10821533203125,297.1499938964844,293.1499938964844,0.1029294654726982,-2344.759521484375,304.1465759277344,0.743070125579834,0.1643766462802887,0.1490357518196106,293.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4884153306484222,0.050000000745058,0.0489781834185123,293.1054077148437,297.1499938964844,293.1499938964844,0.2395359724760055,-3580.94873046875,304.1455993652344,0.9322473406791688,0.324722558259964,0.227626621723175,293.1128845214844,297.1499938964844,293.1499938964844,0.2333188205957412,-4748.1708984375,304.1460876464844,0.9246862530708312,0.3179446458816528,0.3018107116222381,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4884153306484222,0.050000000745058,0.2323314249515533,291.1391296386719,291.1499938964844,267.6099853515625,266.234619140625,282.50146484375,293.3971252441406,291.13916015625,1.0,0.2576863169670105,0.8156907558441162,0.8156907558441162,1.0,1.0,-1.15185284614563,0.4869245290756225,0.6649282574653625,0.2239734083414077,0.0,0.0,0.458331435918808,24.37869644165039,25.0,0.3964552879333496,-10028.7783203125,183.48863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875732421875,306.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.2265159785747528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871718049049377,0.3871768116950989,-5.000326837034663e-06,0.0,0.000229884928558,0.0,0.0,19.656858444213867,0.0,0.0,0.0,0.3332735896110534,4.0,0.0,1.0
413700,293.1086120605469,297.1499938964844,293.1499938964844,0.1032755002379417,-2351.108642578125,304.1465759277344,0.743754506111145,0.1648297011852264,0.1494405567646026,293.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4884504973888397,0.050000000745058,0.0489775128662586,293.10601806640625,297.1499938964844,293.1499938964844,0.2399482429027557,-3585.8232421875,304.1456604003906,0.9328190684318542,0.325166255235672,0.2279373556375503,293.113037109375,297.1499938964844,293.1499938964844,0.2337194979190826,-4754.64404296875,304.1460876464844,0.9252575039863586,0.3183867037296295,0.3022249639034271,293.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4884504973888397,0.050000000745058,0.2323282212018966,291.1391906738281,291.1499938964844,267.6000061035156,266.22589111328125,282.4927673339844,293.3896789550781,291.1391906738281,1.0,0.2578368782997131,0.815509557723999,0.815509557723999,1.0,1.0,-1.153204321861267,0.4875032603740692,0.6657010316848755,0.2243166863918304,0.0,0.0,0.4590468108654022,24.381256103515625,25.0,0.2464122772216797,-10050.4775390625,183.912826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838806152344,306.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2578125,18000.0,0.0,0.0,0.2269745767116546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881822526454925,0.3881872594356537,-5.00479336551507e-06,0.0,0.0002303503424627,0.0,0.0,19.734922409057617,0.0,0.0,0.0,0.3335806727409363,4.0,0.0,1.0
