time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413760,293.10894775390625,297.1499938964844,293.1499938964844,0.1036239638924598,-2357.49853515625,304.1465759277344,0.744443416595459,0.1652852743864059,0.1498475074768066,293.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4884863197803497,0.050000000745058,0.0489768274128437,293.10662841796875,297.1499938964844,293.1499938964844,0.2403546720743179,-3590.626708984375,304.14569091796875,0.9333831667900084,0.3256023526191711,0.2282427996397018,293.1131591796875,297.1499938964844,293.1499938964844,0.2341235131025314,-4761.1708984375,304.14605712890625,0.925832986831665,0.3188312947750091,0.3026416897773742,293.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4884863197803497,0.050000000745058,0.2323249727487564,291.1391906738281,291.1499938964844,267.5899963378906,266.2171936035156,282.4841003417969,293.3824157714844,291.1391906738281,1.0,0.2579869627952575,0.8153244256973267,0.8153244256973267,1.0,1.0,-1.154554843902588,0.4880822002887726,0.6664726734161377,0.2246570289134979,0.0,0.0,0.4597657024860382,24.38345718383789,25.0,0.1153609305620193,-10072.0830078125,184.33677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916320800781,306.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.189453125,18000.0,0.0,0.0,0.2274209260940551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38919797539711,0.3892029821872711,-5.009284905099776e-06,0.0,0.0002308033290319,0.0,0.0,19.813570022583008,0.0,0.0,0.0,0.3338894248008728,4.0,0.0,1.0
413820,293.1095275878906,297.1499938964844,293.1499938964844,0.1043288558721542,-2370.4130859375,304.14654541015625,0.7458356618881226,0.1662050634622573,0.1506688445806503,293.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4885596334934234,0.050000000745058,0.0489754267036914,293.1078796386719,297.1499938964844,293.1499938964844,0.2411486655473709,-3600.005126953125,304.14581298828125,0.9344865083694458,0.3264505565166473,0.2288371920585632,293.11334228515625,297.1499938964844,293.1499938964844,0.2349412143230438,-4774.375,304.14599609375,0.926995575428009,0.3197281956672668,0.3034823834896087,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4885596334934234,0.050000000745058,0.2323183268308639,291.1390991210937,291.1499938964844,267.57000732421875,266.2000427246094,282.467041015625,293.3683166503906,291.1390991210937,1.0,0.2582859396934509,0.8149541616439819,0.8149541616439819,1.0,1.0,-1.157253623008728,0.4892417192459106,0.6680119037628174,0.2253297418355941,0.0,0.0,0.4612222611904144,24.38695907592773,25.0,-0.1012346819043159,-10115.0224609375,185.184310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057006835937,306.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91796875,18000.0,0.0,0.0,0.2282833606004715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912573158740997,0.3912623524665832,-5.0184057727165055e-06,0.0,0.000231678597629,0.0,0.0,19.97360038757324,0.0,0.0,0.0,0.334515780210495,4.0,0.0,1.0
413880,293.1095275878906,297.1499938964844,293.1499938964844,0.1043288558721542,-2370.4130859375,304.14654541015625,0.7458356618881226,0.1662050634622573,0.1506688445806503,293.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4885596334934234,0.050000000745058,0.0489754267036914,293.1078796386719,297.1499938964844,293.1499938964844,0.2411486655473709,-3600.005126953125,304.14581298828125,0.9344865083694458,0.3264505565166473,0.2288371920585632,293.11334228515625,297.1499938964844,293.1499938964844,0.2349412143230438,-4774.375,304.14599609375,0.926995575428009,0.3197281956672668,0.3034823834896087,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4885596334934234,0.050000000745058,0.2323183268308639,291.1390991210937,291.1499938964844,267.57000732421875,266.2000427246094,282.467041015625,293.3683166503906,291.1390991210937,1.0,0.2582859396934509,0.8149541616439819,0.8149541616439819,1.0,1.0,-1.157253623008728,0.4892417192459106,0.6680119037628174,0.2253297418355941,0.0,0.0,0.4612222611904144,24.38695907592773,25.0,-0.1012346819043159,-10115.0224609375,185.184310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057006835937,306.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91796875,18000.0,0.0,0.0,0.2282833606004715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912573158740997,0.3912623524665832,-5.0184057727165055e-06,0.0,0.000231678597629,0.0,0.0,19.97360038757324,0.0,0.0,0.0,0.334515780210495,4.0,0.0,1.0
413940,293.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7472479343414307,0.0,0.1515008360147476,293.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.4886345863342285,0.0,0.0489739924669265,293.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.9355554580688475,0.0,0.2294094562530517,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.92817223072052,0.0,0.3043327331542969,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.4886345863342285,0.0,0.2323115468025207,291.138916015625,294.1499938964844,267.54998779296875,266.18316650390625,282.4502868652344,293.3548583984375,291.1388854980469,0.0,0.0,0.8145838975906372,0.8145838975906372,1.0,1.0,-1.1599500179290771,0.4904038608074188,0.6695461273193359,0.2259920984506607,0.0,0.0,0.0,24.389514923095703,60.0,-0.2626042068004608,-10157.6552734375,186.0321350097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,306.7455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933691680431366,0.3933742046356201,-5.027786301070592e-06,0.0,0.0,0.0,0.0,20.13853645324707,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7472479343414307,0.0,0.1515008360147476,293.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.4886345863342285,0.0,0.0489739924669265,293.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.9355554580688475,0.0,0.2294094562530517,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.92817223072052,0.0,0.3043327331542969,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.4886345863342285,0.0,0.2323115468025207,291.138916015625,294.1499938964844,267.54998779296875,266.18316650390625,282.4502868652344,293.3548583984375,291.1388854980469,0.0,0.0,0.8145838975906372,0.8145838975906372,1.0,1.0,-1.1599500179290771,0.4904038608074188,0.6695461273193359,0.2259920984506607,0.0,0.0,0.0,24.389514923095703,60.0,-0.2626042068004608,-10157.6552734375,186.0321350097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,306.7455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933691680431366,0.3933742046356201,-5.027786301070592e-06,0.0,0.0,0.0,0.0,20.13853645324707,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,0.0006751982728019,293.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0003060325980186,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0009345737635158,292.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0012423335574567,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0014516869559884,291.1818542480469,294.1499938964844,267.5289001464844,266.16552734375,275.07354736328125,274.077392578125,291.1403503417969,0.0,0.0,0.3714379370212555,0.3714379370212555,1.0,1.0,-0.0055325324647128,0.018342800438404,-0.0128102675080299,-0.1075512990355491,0.0,0.0,0.0,0.0,60.0,-447.83880615234375,-0.0,-2.086535232592724e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.7791640528087816e-18,-3.7807075718318055e-18,1.5434638911130057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,0.0006751982728019,293.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0003060325980186,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0009345737635158,292.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0012423335574567,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0014516869559884,291.1818542480469,294.1499938964844,267.5289001464844,266.16552734375,275.07354736328125,274.077392578125,291.1403503417969,0.0,0.0,0.3714379370212555,0.3714379370212555,1.0,1.0,-0.0055325324647128,0.018342800438404,-0.0128102675080299,-0.1075512990355491,0.0,0.0,0.0,0.0,60.0,-447.83880615234375,-0.0,-2.086535232592724e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.7791640528087816e-18,-3.7807075718318055e-18,1.5434638911130057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0001444966328563,293.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001401044719386,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,0.0001245736784767,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.0001679780398262,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0006645952817052,291.18182373046875,294.1499938964844,267.5175476074219,266.15606689453125,274.9051818847656,269.70343017578125,291.1341552734375,0.0,0.0,0.1456020027399063,0.1456020027399063,1.0,1.0,-0.0014920732937753,0.0032188044860959,-0.0017267311923205,-0.1223981529474258,0.0,0.0,0.0,0.0,60.0,-192.60415649414065,-0.0,-1.5140057030293974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9133619762127783e-20,2.1554016473530435e-20,-2.420396509454257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0001286731858272,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001351736573269,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.168212890625,0.0,0.0,0.0001004064324661,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,0.0001359238667646,292.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0006412056391127,291.1817932128906,294.1499938964844,267.5057067871094,266.1462097167969,274.8132629394531,268.2329406738281,291.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701209099963,4.871877479217802e-08,0.0013700721319764,-0.1257332116365432,0.0,0.0,0.0,0.0,60.0,-84.37489318847656,-0.0,-1.279155270594856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.251613401043969e-21,7.872533960227886e-21,-2.620920155287135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,0.0001282896409975,293.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001350847014691,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,9.978978778235614e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631774902344,0.0,0.0,0.000135106864036,292.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0006407836335711,291.1817626953125,294.1499938964844,267.49334716796875,266.1359558105469,274.72442626953125,267.7398681640625,291.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669251929968,4.87689675310321e-08,0.001366876414977,-0.1258652806282043,0.0,0.0,0.0,0.0,60.0,-44.661163330078125,-0.0,-1.2739411658913016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939819220590112e-21,-7.541029212843756e-21,2.6012099922536438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0001283190067624,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001351238024653,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,9.980435424949974e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,0.0001351270475424,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0006409690831787,291.18170166015625,294.1499938964844,267.4804992675781,266.1252746582031,274.63653564453125,267.5692749023437,291.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.881931303657439e-08,0.0013672221684828,-0.1259940266609192,0.0,0.0,0.0,0.0,60.0,-30.27135467529297,-0.0,-1.274585770261183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938364384376042e-21,-7.542481625677126e-21,2.604117241301084e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001283951714867,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001352042745565,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,9.986335498979317e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,0.000135206937557,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0006413508672267,291.1816101074219,294.1499938964844,267.4533996582031,266.10284423828125,274.4634094238281,267.4739074707031,291.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,0.0,60.0,-23.18074989318848,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938321571316994e-21,-7.542522015355473e-21,2.604200242090088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001283951714867,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001352042745565,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,9.986335498979317e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,0.000135206937557,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0006413508672267,291.1816101074219,294.1499938964844,267.4533996582031,266.10284423828125,274.4634094238281,267.4739074707031,291.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,0.0,60.0,-23.18074989318848,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938321571316994e-21,-7.542522015355473e-21,2.604200242090088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,0.0001284657046198,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001352785766357,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,9.991820115828888e-05,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,0.0001352812105324,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0006417033146135,291.1814880371094,294.1499938964844,267.4245300292969,266.0790100097656,274.293701171875,267.4383850097656,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,0.0,60.0,-22.272193908691406,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,0.0001284657046198,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001352785766357,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,9.991820115828888e-05,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,0.0001352812105324,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0006417033146135,291.1814880371094,294.1499938964844,267.4245300292969,266.0790100097656,274.293701171875,267.4383850097656,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,0.0,60.0,-22.272193908691406,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001285307080252,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001353470725007,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,9.996876178774984e-05,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10577392578125,0.0,0.0,0.0001353496627416,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0006420282297767,291.1813049316406,294.1499938964844,267.3940124511719,266.0538024902344,274.12725830078125,267.40777587890625,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,0.0,60.0,-22.173688888549805,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001285307080252,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001353470725007,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,9.996876178774984e-05,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10577392578125,0.0,0.0,0.0001353496627416,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0006420282297767,291.1813049316406,294.1499938964844,267.3940124511719,266.0538024902344,274.12725830078125,267.40777587890625,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,0.0,60.0,-22.173688888549805,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856506347656,0.0,0.0,0.0001285900216316,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001354095584247,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.000100014884083,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,0.0001354121050098,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0006423246813938,291.1810913085937,294.1499938964844,267.3619079589844,266.0273742675781,273.96405029296875,267.37628173828125,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,0.0,60.0,-22.18064308166504,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856506347656,0.0,0.0,0.0001285900216316,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001354095584247,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.000100014884083,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,0.0001354121050098,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0006423246813938,291.1810913085937,294.1499938964844,267.3619079589844,266.0273742675781,273.96405029296875,267.37628173828125,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,0.0,60.0,-22.18064308166504,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710021972656,0.0,0.0,0.0001286172628169,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001354382548015,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,0.0001000360643956,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820617675781,0.0,0.0,0.0001354407722828,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.000642460770905,291.1809387207031,294.1499938964844,267.3453063964844,266.01373291015625,273.8835754394531,267.3599853515625,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,0.0,60.0,-22.19022560119629,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564758300781,0.0,0.0,0.0001286427432205,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.000135465117637,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.0001000558913801,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07427978515625,0.0,0.0,0.0001354676205664,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0006425881874747,291.1808166503906,294.1499938964844,267.328369140625,265.9997863769531,273.80389404296875,267.3433532714844,291.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,0.0,60.0,-22.20058822631836,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.000128688145196,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001355129497824,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558166503906,0.0,0.0,0.0001000911943265,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,0.000135515409056,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0006428151391446,291.18048095703125,294.1499938964844,267.2934875488281,265.9711608886719,273.646728515625,267.3090515136719,291.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,0.0,60.0,-22.22159767150879,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.000128688145196,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001355129497824,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558166503906,0.0,0.0,0.0001000911943265,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,0.000135515409056,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0006428151391446,291.18048095703125,294.1499938964844,267.2934875488281,265.9711608886719,273.646728515625,267.3090515136719,291.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,0.0,60.0,-22.22159767150879,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,0.0001287256309296,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001355524582322,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,0.0001001203345367,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0001355548738501,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0006430024513974,291.1800842285156,294.1499938964844,267.2574157714844,265.9415588378906,273.4924621582031,267.2734680175781,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,0.0,60.0,-22.24217796325684,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,0.0001287256309296,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001355524582322,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,0.0001001203345367,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0001355548738501,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0006430024513974,291.1800842285156,294.1499938964844,267.2574157714844,265.9415588378906,273.4924621582031,267.2734680175781,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,0.0,60.0,-22.24217796325684,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7715759277344,0.0,0.0,0.0001287547347601,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001355831482214,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001001429700409,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,0.0001355855201836,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0006431480287574,291.1795959472656,294.1499938964844,267.22021484375,265.9110717773437,273.34100341796875,267.2367553710937,290.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,0.0,60.0,-22.26213836669922,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7715759277344,0.0,0.0,0.0001287547347601,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001355831482214,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001001429700409,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,0.0001355855201836,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0006431480287574,291.1795959472656,294.1499938964844,267.22021484375,265.9110717773437,273.34100341796875,267.2367553710937,290.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,0.0,60.0,-22.26213836669922,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440795898437,0.0,0.0,0.0001287751947529,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001356047141598,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001001588752842,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137634277344,0.0,0.0,0.0001356070424662,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0006432503578253,291.1790466308594,294.1499938964844,267.1820068359375,265.8797912597656,273.1922607421875,267.198974609375,290.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,0.0,60.0,-22.28145408630371,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440795898437,0.0,0.0,0.0001287751947529,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001356047141598,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001001588752842,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137634277344,0.0,0.0,0.0001356070424662,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0006432503578253,291.1790466308594,294.1499938964844,267.1820068359375,265.8797912597656,273.1922607421875,267.198974609375,290.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,0.0,60.0,-22.28145408630371,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001287821214646,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001356120192212,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035400390625,0.0,0.0,0.0001001642522169,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,0.0001356143329758,292.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0006432850495912,291.1787109375,294.1499938964844,267.1625671386719,265.8638610839844,273.118896484375,267.17974853515625,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,0.0,60.0,-22.290861129760746,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,0.0001287868217332,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001356169959763,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,0.0001001679120236,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0001356192806269,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0006433086236938,291.1783752441406,294.1499938964844,267.1429138183594,265.8478088378906,273.04620361328125,267.1602783203125,290.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,0.0,60.0,-22.300098419189453,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6902770996094,0.0,0.0,0.0001287896157009,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.000135619950015,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,0.000100170072983,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0001356222055619,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0006433226517401,291.1776428222656,294.1499938964844,267.10302734375,265.8152160644531,272.9026794433594,267.1207275390625,290.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,0.0,60.0,-22.318050384521484,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6902770996094,0.0,0.0,0.0001287896157009,293.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.000135619950015,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,0.000100170072983,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0001356222055619,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0006433226517401,291.1776428222656,294.1499938964844,267.10302734375,265.8152160644531,272.9026794433594,267.1207275390625,290.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,0.0,60.0,-22.318050384521484,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639404296875,0.0,0.0,0.0001287855120608,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.000135615671752,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0001001668788376,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,0.0001356178836431,292.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0006433023372665,291.1767883300781,294.1499938964844,267.0625,265.7821350097656,272.7616882324219,267.0805053710937,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,0.0,60.0,-22.33535957336425,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639404296875,0.0,0.0,0.0001287855120608,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.000135615671752,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0001001668788376,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,0.0001356178836431,292.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0006433023372665,291.1767883300781,294.1499938964844,267.0625,265.7821350097656,272.7616882324219,267.0805053710937,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,0.0,60.0,-22.33535957336425,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,0.0001287838967982,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001356139982817,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.000100165612821,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001356161665171,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0006432943628169,291.17584228515625,294.1499938964844,267.0213928222656,265.7486267089844,272.62310791015625,267.0396423339844,290.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,0.0,60.0,-22.35305404663086,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,0.0001287838967982,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001356139982817,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.000100165612821,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001356161665171,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0006432943628169,291.17584228515625,294.1499938964844,267.0213928222656,265.7486267089844,272.62310791015625,267.0396423339844,290.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,0.0,60.0,-22.35305404663086,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123046875,0.0,0.0,0.0001287828781642,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001356129505438,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,0.0001001648197416,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.0001356150896754,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0006432894733734,291.1747741699219,294.1499938964844,266.9798583984375,265.7147827148437,272.4869079589844,266.9983215332031,290.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,0.0,60.0,-22.37168502807617,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
