time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123046875,0.0,0.0,0.0001287828781642,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001356129505438,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,0.0001001648197416,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.0001356150896754,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0006432894733734,291.1747741699219,294.1499938964844,266.9798583984375,265.7147827148437,272.4869079589844,266.9983215332031,290.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,0.0,60.0,-22.37168502807617,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,0.0001287814375245,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001356114371446,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,0.0001001636919681,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93511962890625,0.0,0.0,0.0001356135617243,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0006432822556234,291.1741943359375,294.1499938964844,266.958984375,265.69775390625,272.4196472167969,266.9774780273437,290.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,0.0,60.0,-22.38118934631348,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,0.0001287787599721,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001356086431769,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255676269531,0.0,0.0,0.0001001616110443,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001356107532046,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0006432690424844,291.173583984375,294.1499938964844,266.93798828125,265.6806945800781,272.3529968261719,266.9565734863281,290.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,0.0,60.0,-22.390703201293945,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,0.0001287681952817,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001355975400656,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.911865234375,0.0,0.0,0.0001001533819362,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001355996064376,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006432163063436,291.1723022460937,294.1499938964844,266.8959045410156,265.6464538574219,272.2213134765625,266.9145812988281,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,0.0,60.0,-22.40941619873047,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,0.0001287681952817,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001355975400656,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.911865234375,0.0,0.0,0.0001001533819362,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001355996064376,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006432163063436,291.1723022460937,294.1499938964844,266.8959045410156,265.6464538574219,272.2213134765625,266.9145812988281,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,0.0,60.0,-22.40941619873047,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373840332031,0.0,0.0,0.0001287484483327,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001355767744826,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,0.0001001380223897,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,0.0001355788117507,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.000643117877189,291.1708679199219,294.1499938964844,266.85369873046875,265.6121826171875,272.091796875,266.8724365234375,290.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,0.0,60.0,-22.427196502685547,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373840332031,0.0,0.0,0.0001287484483327,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001355767744826,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,0.0001001380223897,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,0.0001355788117507,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.000643117877189,291.1708679199219,294.1499938964844,266.85369873046875,265.6121826171875,272.091796875,266.8724365234375,290.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,0.0,60.0,-22.427196502685547,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,0.0001287177001358,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001355444110231,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001001140917651,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.0001355464191874,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0006429643253795,291.1693115234375,294.1499938964844,266.8114929199219,265.57794189453125,271.9644470214844,266.83026123046875,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,0.0,60.0,-22.44352912902832,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,0.0001287177001358,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001355444110231,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001001140917651,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.0001355464191874,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0006429643253795,291.1693115234375,294.1499938964844,266.8114929199219,265.57794189453125,271.9644470214844,266.83026123046875,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,0.0,60.0,-22.44352912902832,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,0.0001286750048166,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001354994892608,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,0.0001000808842945,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,0.0001355014537693,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0006427512271329,291.1676025390625,294.1499938964844,266.7694091796875,265.5438537597656,271.83917236328125,266.7881164550781,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,0.0,60.0,-22.45804977416992,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,0.0001286750048166,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001354994892608,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,0.0001000808842945,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,0.0001355014537693,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0006427512271329,291.1676025390625,294.1499938964844,266.7694091796875,265.5438537597656,271.83917236328125,266.7881164550781,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,0.0,60.0,-22.45804977416992,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.0001286491606151,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001354722917312,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001000607880996,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001354742416879,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0006426222389563,291.1667175292969,294.1499938964844,266.7484436035156,265.52685546875,271.7773132324219,266.7671203613281,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,0.0,60.0,-22.464561462402344,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652404785156,0.0,0.0,0.0001286204351345,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001354420528514,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,0.0001000384436338,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,0.0001354439882561,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0006424787570722,291.165771484375,294.1499938964844,266.7275390625,265.50994873046875,271.7159729003906,266.7461853027344,290.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,0.0,60.0,-22.47056007385254,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,0.0001285549515159,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001353731204289,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,9.998750465456396e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001353750267298,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0006421518046408,291.163818359375,294.1499938964844,266.6860046386719,265.4764099121094,271.5948181152344,266.7044982910156,290.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,0.0,60.0,-22.48102378845215,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,0.0001285549515159,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001353731204289,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,9.998750465456396e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001353750267298,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0006421518046408,291.163818359375,294.1499938964844,266.6860046386719,265.4764099121094,271.5948181152344,266.7044982910156,290.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,0.0,60.0,-22.48102378845215,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001284802565351,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001352944818791,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,9.99293988570571e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0001352963445242,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.000641778751742,291.1617126464844,294.1499938964844,266.6448974609375,265.4432678222656,271.4756164550781,266.6632385253906,290.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,0.0,60.0,-22.48954200744629,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001284802565351,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001352944818791,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,9.99293988570571e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0001352963445242,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.000641778751742,291.1617126464844,294.1499938964844,266.6448974609375,265.4432678222656,271.4756164550781,266.6632385253906,290.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,0.0,60.0,-22.48954200744629,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.0,0.0,0.0001283985911868,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001352085237158,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,9.986587974708527e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001352103427052,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0006413710070773,291.15948486328125,294.1499938964844,266.6043701171875,265.41064453125,271.3584289550781,266.6224975585937,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,0.0,60.0,-22.496337890625,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.0,0.0,0.0001283985911868,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001352085237158,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,9.986587974708527e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001352103427052,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0006413710070773,291.15948486328125,294.1499938964844,266.6043701171875,265.41064453125,271.3584289550781,266.6224975585937,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,0.0,60.0,-22.496337890625,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0001283125893678,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001351179671473,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,9.979897731682286e-05,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,0.0001351197715848,292.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0006409414927475,291.1570739746094,294.1499938964844,266.56451416015625,265.37860107421875,271.2431335449219,266.5823669433594,290.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,0.0,60.0,-22.501718521118164,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0001283125893678,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001351179671473,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,9.979897731682286e-05,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,0.0001351197715848,292.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0006409414927475,291.1570739746094,294.1499938964844,266.56451416015625,265.37860107421875,271.2431335449219,266.5823669433594,290.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,0.0,60.0,-22.501718521118164,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,0.0001282688026549,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001350718812318,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997741699219,0.0,0.0,9.976491855923086e-05,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,0.0001350736565655,292.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0006407228065654,291.1558532714844,294.1499938964844,266.5448608398437,265.36285400390625,271.18621826171875,266.56256103515625,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,0.0,60.0,-22.50398063659668,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35064697265625,0.0,0.0,0.0001282249431824,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001350256934529,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,9.973080886993556e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,0.0001350274687865,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0006405037711374,291.154541015625,294.1499938964844,266.5254211425781,265.3472900390625,271.1297912597656,266.54296875,290.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,0.0,60.0,-22.506027221679688,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0001281383010791,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001349344820482,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807006835937,0.0,0.0,9.96634116745554e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.000134936228278,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0006400711135938,291.1518859863281,294.1499938964844,266.4872131347656,265.3167419433594,271.0182800292969,266.50439453125,290.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,0.0,60.0,-22.50963592529297,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0001281383010791,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001349344820482,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807006835937,0.0,0.0,9.96634116745554e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.000134936228278,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0006400711135938,291.1518859863281,294.1499938964844,266.4872131347656,265.3167419433594,271.0182800292969,266.50439453125,290.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,0.0,60.0,-22.50963592529297,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0001280551805393,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001348469813819,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.959875751519576e-05,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,0.000134848683956,292.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0006396560347639,291.1490478515625,294.1499938964844,266.45001220703125,265.287109375,270.9086608886719,266.4667663574219,290.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,0.0,60.0,-22.51287078857422,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0001280551805393,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001348469813819,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.959875751519576e-05,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,0.000134848683956,292.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0006396560347639,291.1490478515625,294.1499938964844,266.45001220703125,265.287109375,270.9086608886719,266.4667663574219,290.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,0.0,60.0,-22.51287078857422,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2849426269531,0.0,0.0,0.0001279811403946,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001347690267721,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,9.95411683106795e-05,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575988769531,0.0,0.0,0.0001347707147942,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0006392862414941,291.1460876464844,294.1499938964844,266.413330078125,265.2585144042969,270.80084228515625,266.429931640625,290.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,0.0,60.0,-22.51645469665528,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2849426269531,0.0,0.0,0.0001279811403946,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001347690267721,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,9.95411683106795e-05,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575988769531,0.0,0.0,0.0001347707147942,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0006392862414941,291.1460876464844,294.1499938964844,266.413330078125,265.2585144042969,270.80084228515625,266.429931640625,290.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,0.0,60.0,-22.51645469665528,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26348876953125,0.0,0.0,0.0001279213174711,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001347060606349,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,9.949463128577918e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,0.0001347077050013,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0006389875779859,291.1429748535156,294.1499938964844,266.3766784667969,265.23101806640625,270.6947937011719,266.3932800292969,290.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,0.0,60.0,-22.52204132080078,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26348876953125,0.0,0.0,0.0001279213174711,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001347060606349,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,9.949463128577918e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,0.0001347077050013,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0006389875779859,291.1429748535156,294.1499938964844,266.3766784667969,265.23101806640625,270.6947937011719,266.3932800292969,290.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,0.0,60.0,-22.52204132080078,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528381347656,0.0,0.0,0.0001278965210076,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001346799690509,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,9.94753499981016e-05,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0001346815988654,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0006388637702912,291.141357421875,294.1499938964844,266.3583374023437,265.2176208496094,270.6424255371094,266.3749694824219,290.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,0.0,60.0,-22.525779724121094,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24224853515625,0.0,0.0,0.0001278750569326,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001346573699265,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305603027344,0.0,0.0,9.945864439941944e-05,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,0.0001346589851891,292.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0006387565517798,291.13970947265625,294.1499938964844,266.3399963378906,265.2044677734375,270.5904846191406,266.35662841796875,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,0.0,60.0,-22.53013610839844,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212219238281,0.0,0.0,0.0001278417767025,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001346223434666,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,9.943276381818578e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001346239296253,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0006385904271155,291.13629150390625,294.1499938964844,266.3033447265625,265.1788024902344,270.4878234863281,266.32000732421875,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,0.0,60.0,-22.54065322875977,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212219238281,0.0,0.0,0.0001278417767025,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001346223434666,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,9.943276381818578e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001346239296253,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0006385904271155,291.13629150390625,294.1499938964844,266.3033447265625,265.1788024902344,270.4878234863281,266.32000732421875,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,0.0,60.0,-22.54065322875977,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,0.0001278207928407,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001346002682112,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,9.941643656929956e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0001346018252661,292.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0006384857115335,291.1327209472656,294.1499938964844,266.26666259765625,265.1539306640625,270.3867492675781,266.2833251953125,290.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,0.0,60.0,-22.55352020263672,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,0.0001278207928407,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001346002682112,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,9.941643656929956e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0001346018252661,292.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0006384857115335,291.1327209472656,294.1499938964844,266.26666259765625,265.1539306640625,270.3867492675781,266.2833251953125,290.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,0.0,60.0,-22.55352020263672,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,0.0001278112322324,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001345902128377,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,9.940899326466024e-05,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69549560546875,0.0,0.0,0.0001345917553408,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006384380394592,291.1290283203125,294.1499938964844,266.2300109863281,265.1296691894531,270.2872619628906,266.2466735839844,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,0.0,60.0,-22.568588256835938,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,0.0001278112322324,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001345902128377,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,9.940899326466024e-05,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69549560546875,0.0,0.0,0.0001345917553408,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006384380394592,291.1290283203125,294.1499938964844,266.2300109863281,265.1296691894531,270.2872619628906,266.2466735839844,290.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,0.0,60.0,-22.568588256835938,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593017578125,0.0,0.0,0.0001278121198993,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001345911732641,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,9.940967720467596e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001345926866633,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0006384425796568,291.1251525878906,294.1499938964844,266.1933288574219,265.1059875488281,270.18927001953125,266.21002197265625,290.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,0.0,60.0,-22.585691452026367,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
