time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593017578125,0.0,0.0,0.0001278121198993,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001345911732641,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,9.940967720467596e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001345926866633,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0006384425796568,291.1251525878906,294.1499938964844,266.1933288574219,265.1059875488281,270.18927001953125,266.21002197265625,290.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,0.0,60.0,-22.585691452026367,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1491394042969,0.0,0.0,0.0001278161507798,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001345954224234,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,9.941280586645008e-05,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770935058594,0.0,0.0,0.0001345969212707,292.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0006384627195075,291.1231689453125,294.1499938964844,266.17498779296875,265.09429931640625,270.1408386230469,266.1916809082031,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,0.0,60.0,-22.594959259033203,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0001278223644476,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001346019853372,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,9.94176443782635e-05,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,0.0001346034696325,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0006384938606061,291.12115478515625,294.1499938964844,266.1566772460937,265.0827331542969,270.0927734375,266.17333984375,290.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,0.0,60.0,-22.604656219482425,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,0.0001278407871723,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001346213975921,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,9.943196346284822e-05,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001346228527836,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0006385859451256,291.1169738769531,294.1499938964844,266.1199951171875,265.0598449707031,269.9976806640625,266.1366577148437,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,0.0,60.0,-22.62523651123047,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,0.0001278407871723,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001346213975921,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,9.943196346284822e-05,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001346228527836,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0006385859451256,291.1169738769531,294.1499938964844,266.1199951171875,265.0598449707031,269.9976806640625,266.1366577148437,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,0.0,60.0,-22.62523651123047,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0001278661657124,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001346481440123,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,9.94517031358555e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.0001346495846519,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0006387128378264,291.1126708984375,294.1499938964844,266.0833435058594,265.03717041015625,269.90399169921875,266.1000061035156,290.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,0.0,60.0,-22.647262573242188,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0001278661657124,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001346481440123,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,9.94517031358555e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.0001346495846519,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0006387128378264,291.1126708984375,294.1499938964844,266.0833435058594,265.03717041015625,269.90399169921875,266.1000061035156,290.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,0.0,60.0,-22.647262573242188,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,0.0001278972631553,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001346809149254,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,9.947588841896504e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0001346823264611,292.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.000638868252281,291.1081848144531,294.1499938964844,266.0466613769531,265.0146789550781,269.8116760253906,266.0633239746094,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399655938148,0.0,0.0,0.0,0.0,60.0,-22.670499801635746,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,0.0001278972631553,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001346809149254,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,9.947588841896504e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0001346823264611,292.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.000638868252281,291.1081848144531,294.1499938964844,266.0466613769531,265.0146789550781,269.8116760253906,266.0633239746094,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399655938148,0.0,0.0,0.0,0.0,60.0,-22.670499801635746,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,0.0001279328134842,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001347183570032,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205444335937,0.0,0.0,9.950352978194132e-05,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001347197539871,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0006390459020622,291.10357666015625,294.1499938964844,266.010009765625,264.9921875,269.7206726074219,266.0266418457031,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,0.0,60.0,-22.69471740722656,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,0.0001279328134842,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001347183570032,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205444335937,0.0,0.0,9.950352978194132e-05,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001347197539871,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0006390459020622,291.10357666015625,294.1499938964844,266.010009765625,264.9921875,269.7206726074219,266.0266418457031,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,0.0,60.0,-22.69471740722656,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0001279518619412,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001347384386463,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,9.951835090760142e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,0.0001347398065263,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0006391411297954,291.1011962890625,294.1499938964844,265.9916687011719,264.9809265136719,269.6756591796875,266.00830078125,290.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358479887156136e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,0.0,60.0,-22.70713233947754,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399780273437,0.0,0.0,0.0001279715652344,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001347591896774,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,9.953367407433689e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001347605575574,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0006392396171577,291.0987854003906,294.1499938964844,265.97332763671875,264.9696655273437,269.6309814453125,265.9899597167969,290.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383011375108254e-08,0.0013634917559102,-0.1248769164085388,0.0,0.0,0.0,0.0,60.0,-22.719701766967773,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205993652344,0.0,0.0,0.0001280123105971,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001348021032754,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,9.956534631783144e-05,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,0.0001348034420516,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0006394431111402,291.0938720703125,294.1499938964844,265.9366760253906,264.9469909667969,269.5425109863281,265.9532775878906,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,0.0,60.0,-22.745195388793945,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205993652344,0.0,0.0,0.0001280123105971,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001348021032754,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,9.956534631783144e-05,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,0.0001348034420516,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0006394431111402,291.0938720703125,294.1499938964844,265.9366760253906,264.9469909667969,269.5425109863281,265.9532775878906,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,0.0,60.0,-22.745195388793945,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,0.0001280538417631,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001348458608845,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,9.95976515696384e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,0.0001348471851088,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.000639650679659,291.0888061523437,294.1499938964844,265.8999938964844,264.9240417480469,269.4552917480469,265.9165954589844,290.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,0.0,60.0,-22.7710075378418,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,0.0001280538417631,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001348458608845,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,9.95976515696384e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,0.0001348471851088,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.000639650679659,291.0888061523437,294.1499938964844,265.8999938964844,264.9240417480469,269.4552917480469,265.9165954589844,290.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,0.0,60.0,-22.7710075378418,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001280950527871,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0001348892692476,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.962969488697128e-05,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,0.0001348905643681,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0006398566183634,291.0835876464844,294.1499938964844,265.86334228515625,264.9007568359375,269.3692932128906,265.8799133300781,290.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,0.0,60.0,-22.796920776367188,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001280950527871,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0001348892692476,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.962969488697128e-05,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,0.0001348905643681,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0006398566183634,291.0835876464844,294.1499938964844,265.86334228515625,264.9007568359375,269.3692932128906,265.8799133300781,290.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,0.0,60.0,-22.796920776367188,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,0.0001281348231714,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001349311642115,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.966063225874676e-05,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,0.0001349324447801,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0006400553975254,291.0782165527344,294.1499938964844,265.82666015625,264.87701416015625,269.284423828125,265.8432006835937,290.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,0.0,60.0,-22.822734832763672,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,0.0001281348231714,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001349311642115,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.966063225874676e-05,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,0.0001349324447801,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0006400553975254,291.0782165527344,294.1499938964844,265.82666015625,264.87701416015625,269.284423828125,265.8432006835937,290.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,0.0,60.0,-22.822734832763672,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0001281538425246,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001349512167507,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,9.96754242805764e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001349524827674,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0006401504506357,291.0754699707031,294.1499938964844,265.8083190917969,264.8649597167969,269.2424011230469,265.8248596191406,290.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,0.0,60.0,-22.835538864135746,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0001281721051782,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0001349704543827,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,9.96896269498393e-05,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,0.0001349717058474,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.000640241720248,291.0726928710937,294.1499938964844,265.7900085449219,264.8527526855469,269.20068359375,265.8065185546875,290.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255163997411728,0.0,0.0,0.0,0.0,60.0,-22.84824562072754,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,0.0001282058656215,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001350060192635,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.971587860491128e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.0001350072561763,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0006404104060493,291.0670471191406,294.1499938964844,265.7533264160156,264.8278503417969,269.1180419921875,265.76983642578125,290.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,0.0,60.0,-22.873271942138672,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,0.0001282058656215,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001350060192635,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.971587860491128e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.0001350072561763,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0006404104060493,291.0670471191406,294.1499938964844,265.7533264160156,264.8278503417969,269.1180419921875,265.76983642578125,290.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,0.0,60.0,-22.873271942138672,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.0001282350713154,292.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001350367820123,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,9.973859414458276e-05,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,0.0001350380043732,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0006405563908629,291.0612487792969,294.1499938964844,265.7166748046875,264.8022155761719,269.03643798828125,265.7331848144531,290.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,0.0,60.0,-22.897624969482425,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.0001282350713154,292.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001350367820123,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,9.973859414458276e-05,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,0.0001350380043732,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0006405563908629,291.0612487792969,294.1499938964844,265.7166748046875,264.8022155761719,269.03643798828125,265.7331848144531,290.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,0.0,60.0,-22.897624969482425,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001282587181776,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001350616948911,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.97569804894738e-05,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,0.0001350628881482,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0006406745524145,291.0552978515625,294.1499938964844,265.67999267578125,264.7757873535156,268.9559020996094,265.6965026855469,290.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,0.0,60.0,-22.921098709106445,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001282587181776,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001350616948911,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.97569804894738e-05,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,0.0001350628881482,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0006406745524145,291.0552978515625,294.1499938964844,265.67999267578125,264.7757873535156,268.9559020996094,265.6965026855469,290.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,0.0,60.0,-22.921098709106445,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001282758312299,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.000135079739266,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,9.977028093999252e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,0.0001350809034192,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0006407601176761,291.0492248535156,294.1499938964844,265.6433410644531,264.7484436035156,268.8764038085937,265.6598205566406,290.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,0.0,60.0,-22.94351387023925,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001282758312299,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.000135079739266,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,9.977028093999252e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,0.0001350809034192,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0006407601176761,291.0492248535156,294.1499938964844,265.6433410644531,264.7484436035156,268.8764038085937,265.6598205566406,290.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,0.0,60.0,-22.94351387023925,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86102294921875,0.0,0.0,0.0001282816228922,292.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001350858510704,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,9.977479203371332e-05,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0001350870152236,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0006407891050912,291.0461120605469,294.1499938964844,265.625,264.7344055175781,268.83709716796875,265.6414794921875,290.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,0.0,60.0,-22.954246520996094,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,0.0001282853627344,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001350897946394,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,9.977769514080136e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,0.0001350909442408,292.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0006408077897503,291.04296875,294.1499938964844,265.6066589355469,264.7200927734375,268.79803466796875,265.6231384277344,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,0.0,60.0,-22.96463966369629,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001282865996472,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0001350911188637,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,9.977866284316406e-05,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0001350922539131,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0006408140761777,291.0365905761719,294.1499938964844,265.57000732421875,264.690673828125,268.7206420898437,265.58648681640625,290.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,0.0,60.0,-22.98440742492676,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001282865996472,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0001350911188637,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,9.977866284316406e-05,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0001350922539131,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0006408140761777,291.0365905761719,294.1499938964844,265.57000732421875,264.690673828125,268.7206420898437,265.58648681640625,290.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,0.0,60.0,-22.98440742492676,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001282783487113,292.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001350824313703,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.977223089663312e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.0001350835518678,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0006407728651538,291.03009033203125,294.1499938964844,265.5333251953125,264.6600646972656,268.64422607421875,265.5498046875,290.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,0.0,60.0,-23.00262451171875,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001282783487113,292.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001350824313703,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.977223089663312e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.0001350835518678,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0006407728651538,291.03009033203125,294.1499938964844,265.5333251953125,264.6600646972656,268.64422607421875,265.5498046875,290.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,0.0,60.0,-23.00262451171875,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,0.0001282596058445,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001350626989733,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,9.97576498775743e-05,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,0.0001350638049189,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0006406793254427,291.0234375,294.1499938964844,265.4966735839844,264.6282043457031,268.5687561035156,265.5131530761719,290.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,0.0,60.0,-23.019027709960938,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,0.0001282596058445,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001350626989733,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,9.97576498775743e-05,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,0.0001350638049189,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0006406793254427,291.0234375,294.1499938964844,265.4966735839844,264.6282043457031,268.5687561035156,265.5131530761719,290.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,0.0,60.0,-23.019027709960938,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001282292796531,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001350307866232,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,9.973406122298913e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.0001350318634649,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0006405279273167,291.01666259765625,294.1499938964844,265.4599914550781,264.594970703125,268.4942321777344,265.4765014648437,290.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,0.0,60.0,-23.0334529876709,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
