time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420840,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001282292796531,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001350307866232,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,9.973406122298913e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.0001350318634649,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0006405279273167,291.01666259765625,294.1499938964844,265.4599914550781,264.594970703125,268.4942321777344,265.4765014648437,290.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,0.0,60.0,-23.0334529876709,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709045410156,0.0,0.0,0.0001282093289773,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001350097882095,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,9.971854888135569e-05,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,0.0001350108650512,292.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0006404283340089,291.0132141113281,294.1499938964844,265.4416809082031,264.57781982421875,268.45733642578125,265.4581604003906,290.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,0.0,60.0,-23.039825439453125,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76202392578125,0.0,0.0,0.0001281861768802,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001349854137515,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,9.970054088626056e-05,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292907714844,0.0,0.0,0.0001349864760413,292.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0006403127335943,291.009765625,294.1499938964844,265.42333984375,264.5603332519531,268.4206848144531,265.4398498535156,290.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,0.0,60.0,-23.045658111572266,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,0.0001281290315091,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.000134925256134,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,9.965608478523792e-05,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,0.0001349262893199,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0006400272832252,291.0027160644531,294.1499938964844,265.3866577148437,264.5241394042969,268.3480224609375,265.4031982421875,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,0.0,60.0,-23.05550193786621,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,0.0001281290315091,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.000134925256134,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,9.965608478523792e-05,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,0.0001349262893199,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0006400272832252,291.0027160644531,294.1499938964844,265.3866577148437,264.5241394042969,268.3480224609375,265.4031982421875,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,0.0,60.0,-23.05550193786621,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,0.0001280563592445,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001348487421637,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,9.959955787053332e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.0001348497607978,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0006396643584594,290.9955444335937,294.1499938964844,265.3500061035156,264.4863586425781,268.2762451171875,265.3665466308594,290.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,0.0,60.0,-23.062641143798828,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,0.0001280563592445,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001348487421637,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,9.959955787053332e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.0001348497607978,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0006396643584594,290.9955444335937,294.1499938964844,265.3500061035156,264.4863586425781,268.2762451171875,265.3665466308594,290.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,0.0,60.0,-23.062641143798828,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001279487041756,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001347353827441,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,9.95158261503093e-05,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39312744140625,0.0,0.0,0.0001347363868262,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0006391266360878,290.9882507324219,294.1499938964844,265.3133239746094,264.44775390625,268.20538330078125,265.3299255371094,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,0.0,60.0,-23.065542221069336,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001279487041756,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001347353827441,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,9.95158261503093e-05,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39312744140625,0.0,0.0,0.0001347363868262,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0006391266360878,290.9882507324219,294.1499938964844,265.3133239746094,264.44775390625,268.20538330078125,265.3299255371094,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,0.0,60.0,-23.065542221069336,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,0.0001277886767638,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001345668861176,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,9.939135634340346e-05,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,0.000134567861096,292.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0006383273284882,290.9808349609375,294.1499938964844,265.27667236328125,264.4091491699219,268.1354064941406,265.2933349609375,290.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,0.0,60.0,-23.060321807861328,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,0.0001277886767638,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001345668861176,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,9.939135634340346e-05,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,0.000134567861096,292.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0006383273284882,290.9808349609375,294.1499938964844,265.27667236328125,264.4091491699219,268.1354064941406,265.2933349609375,290.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,0.0,60.0,-23.060321807861328,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0001276895200135,292.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001344624761259,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,9.931423119269311e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0001344634511042,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0006378320977091,290.9770812988281,294.1499938964844,265.2583312988281,264.3898620605469,268.10076904296875,265.2750244140625,290.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.8030418753342026e-08,0.0013604790437966,-0.1239736154675483,0.0,0.0,0.0,0.0,60.0,-23.054183959960938,-0.0,-1.2620415645869798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0001275778049603,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001343448384432,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,9.922734170686454e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690490722656,0.0,0.0,0.0001343457988696,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.000637274060864,290.9732971191406,294.1499938964844,265.239990234375,264.3705749511719,268.0663757324219,265.2567443847656,290.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593366602435,4.7891131060850967e-08,0.0013592886971309,-0.1236167028546333,0.0,0.0,0.0,0.0,60.0,-23.04572296142578,-0.0,-1.259833766198426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,0.0001273192028747,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0001340725284535,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,9.902619785862043e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.000134073474328,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.000635982316453,290.96563720703125,294.1499938964844,265.2033386230469,264.3320007324219,267.9981994628906,265.2201843261719,290.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,0.0,60.0,-23.022703170776367,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,0.0001273192028747,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0001340725284535,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,9.902619785862043e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.000134073474328,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.000635982316453,290.96563720703125,294.1499938964844,265.2033386230469,264.3320007324219,267.9981994628906,265.2201843261719,290.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,0.0,60.0,-23.022703170776367,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,0.000127012579469,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001337496651103,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,9.878772107185796e-05,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001337505964329,292.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0006344508146867,290.9578857421875,294.1499938964844,265.1666564941406,264.29345703125,267.9309387207031,265.1836242675781,289.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,0.0,60.0,-22.990636825561523,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,0.000127012579469,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001337496651103,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,9.878772107185796e-05,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001337505964329,292.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0006344508146867,290.9578857421875,294.1499938964844,265.1666564941406,264.29345703125,267.9309387207031,265.1836242675781,289.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,0.0,60.0,-22.990636825561523,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,0.0001266598410438,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001333782274741,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,9.851336653809994e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0001333791442448,292.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0006326888687908,290.9500427246094,294.1499938964844,265.1300048828125,264.2549133300781,267.86456298828125,265.1471252441406,289.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,0.0,60.0,-22.949995040893555,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,0.0001266598410438,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001333782274741,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,9.851336653809994e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0001333791442448,292.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0006326888687908,290.9500427246094,294.1499938964844,265.1300048828125,264.2549133300781,267.86456298828125,265.1471252441406,289.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,0.0,60.0,-22.949995040893555,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,0.0001262627338292,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001329600490862,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,9.820449486142024e-05,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001329609513049,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0006307052681222,290.94207763671875,294.1499938964844,265.09332275390625,264.2164001464844,267.7991027832031,265.1106262207031,289.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,0.0,60.0,-22.901046752929688,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,0.0001262627338292,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001329600490862,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,9.820449486142024e-05,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001329609513049,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0006307052681222,290.94207763671875,294.1499938964844,265.09332275390625,264.2164001464844,267.7991027832031,265.1106262207031,289.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,0.0,60.0,-22.901046752929688,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0001260481658391,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001327341160504,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,9.803761349758132e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,0.0001327350037172,292.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0006296334904618,290.9380798339844,294.1499938964844,265.07501220703125,264.1971435546875,267.7666931152344,265.0923767089844,289.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.5984254626318943e-08,0.0013429915998131,-0.1187258958816528,0.0,0.0,0.0,0.0,60.0,-22.87346839904785,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,0.0001258237462025,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001324977929471,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,9.786305599845946e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.000132498666062,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0006285124691203,290.9340209960937,294.1499938964844,265.0566711425781,264.1778869628906,267.7345275878906,265.0741577148437,289.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076599121093,0.0,0.0,0.0,0.0,60.0,-22.844057083129883,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001253465015906,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001319952571066,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.749186574481428e-05,291.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001319961156696,292.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0006261286325752,290.9259033203125,294.1499938964844,265.0199890136719,264.1393737792969,267.6708679199219,265.0377197265625,289.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,0.0,60.0,-22.77983283996582,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001253465015906,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001319952571066,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.749186574481428e-05,291.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001319961156696,292.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0006261286325752,290.9259033203125,294.1499938964844,265.0199890136719,264.1393737792969,267.6708679199219,265.0377197265625,289.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,0.0,60.0,-22.77983283996582,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,0.0001248358457814,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0001314575201831,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,9.709468577057125e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0001314583496423,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0006235778564587,290.9176940917969,294.1499938964844,264.9833374023437,264.10089111328125,267.6080627441406,265.00128173828125,289.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,0.0,60.0,-22.70886611938477,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,0.0001248358457814,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0001314575201831,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,9.709468577057125e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0001314583496423,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0006235778564587,290.9176940917969,294.1499938964844,264.9833374023437,264.10089111328125,267.6080627441406,265.00128173828125,289.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,0.0,60.0,-22.70886611938477,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,0.0001244073646375,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001310063089476,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,9.676141780801116e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0001310071384068,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0006214375607669,290.9110717773437,294.1499938964844,264.9540100097656,264.07012939453125,267.5584716796875,264.97216796875,289.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393892183429673e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,0.0,60.0,-22.647890090942383,-0.0,-1.19799096864881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,0.0001242979196831,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001308910723309,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,9.667630365584046e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001308919017901,292.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0006208909326232,290.9093933105469,294.1499938964844,264.9466552734375,264.0624389648437,267.546142578125,264.9648742675781,289.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,0.0,60.0,-22.63218307495117,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0001237401011167,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001303036697208,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.624243102734908e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0001303044846281,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0006181045318953,290.9010314941406,294.1499938964844,264.9100036621094,264.02398681640625,267.4850769042969,264.9284973144531,289.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,0.0,60.0,-22.550996780395508,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0001237401011167,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001303036697208,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.624243102734908e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0001303044846281,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0006181045318953,290.9010314941406,294.1499938964844,264.9100036621094,264.02398681640625,267.4850769042969,264.9284973144531,289.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,0.0,60.0,-22.550996780395508,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,0.0001234562369063,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0001300047588301,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,9.602165664546192e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,0.0001300055591855,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0006166866514831,290.8968200683594,294.1499938964844,264.89166259765625,264.0047607421875,267.4548645019531,264.9103088378906,289.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,0.0,60.0,-22.509109497070312,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001231705828104,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001297039561904,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,9.57994707277976e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0001297047419939,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0006152596906758,290.892578125,294.1499938964844,264.8733215332031,263.98553466796875,267.42486572265625,264.8921203613281,289.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,0.0,60.0,-22.466657638549805,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,0.0001225966989295,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001290996442548,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,9.535311255604027e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0001291004155064,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0006123930797912,290.88409423828125,294.1499938964844,264.836669921875,263.9471130371094,267.3654479980469,264.85577392578125,289.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,0.0,60.0,-22.380754470825195,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,0.0001225966989295,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001290996442548,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,9.535311255604027e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0001291004155064,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0006123930797912,290.88409423828125,294.1499938964844,264.836669921875,263.9471130371094,267.3654479980469,264.85577392578125,289.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,0.0,60.0,-22.380754470825195,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001220173217006,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.000128489540657,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.490249067312106e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0001284902973566,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0006094990530982,290.8755187988281,294.1499938964844,264.79998779296875,263.90869140625,267.3068542480469,264.8194580078125,289.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,0.0,60.0,-22.293745040893555,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001220173217006,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.000128489540657,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,9.490249067312106e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0001284902973566,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0006094990530982,290.8755187988281,294.1499938964844,264.79998779296875,263.90869140625,267.3068542480469,264.8194580078125,289.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,0.0,60.0,-22.293745040893555,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,0.0001214235817315,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001278643176192,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.444068564334884e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001278650597669,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0006065332563593,290.86688232421875,294.1499938964844,264.7633361816406,263.8702697753906,267.2490234375,264.7831420898437,289.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,0.0,60.0,-22.20488166809082,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,0.0001214235817315,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001278643176192,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.444068564334884e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001278650597669,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0006065332563593,290.86688232421875,294.1499938964844,264.7633361816406,263.8702697753906,267.2490234375,264.7831420898437,289.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,0.0,60.0,-22.20488166809082,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0001208087269333,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0001272168592549,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.396246605319902e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001272175868507,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0006034619873389,290.85821533203125,294.1499938964844,264.7266540527344,263.8318786621094,267.19195556640625,264.746826171875,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,0.0,60.0,-22.11252212524414,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
