time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423240,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0001208087269333,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0001272168592549,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.396246605319902e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001272175868507,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0006034619873389,290.85821533203125,294.1499938964844,264.7266540527344,263.8318786621094,267.19195556640625,264.746826171875,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,0.0,60.0,-22.11252212524414,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,0.0001204946020152,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001268860796699,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.371814667247236e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001268867927137,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0006018929416313,290.8538513183594,294.1499938964844,264.7083435058594,263.81268310546875,267.1637268066406,264.72869873046875,289.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,0.0,60.0,-22.064922332763672,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.00012017723202,292.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001265518803847,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.347130253445356e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001265525934286,292.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,0.0006003075977787,290.8494567871094,294.1499938964844,264.69000244140625,263.79351806640625,267.1356811523437,264.7105712890625,289.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,0.0,60.0,-22.01657485961914,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,0.0001195365839521,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001258772535948,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.297301585320385e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001258779520867,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0005971075152046,290.8406677246094,294.1499938964844,264.6533203125,263.7551574707031,267.0801086425781,264.67431640625,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,0.0,60.0,-21.91814994812012,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,0.0001195365839521,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001258772535948,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.297301585320385e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001258779520867,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0005971075152046,290.8406677246094,294.1499938964844,264.6533203125,263.7551574707031,267.0801086425781,264.67431640625,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,0.0,60.0,-21.91814994812012,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,0.0001188961759908,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0001252028887392,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.247491834685206e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001252035581273,292.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0005939085385762,290.8318176269531,294.1499938964844,264.6166687011719,263.716796875,267.0252380371094,264.6381225585937,289.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,0.0,60.0,-21.81863212585449,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,0.0001188961759908,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0001252028887392,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.247491834685206e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001252035581273,292.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0005939085385762,290.8318176269531,294.1499938964844,264.6166687011719,263.716796875,267.0252380371094,264.6381225585937,289.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,0.0,60.0,-21.81863212585449,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0001182663763756,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001245396852027,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.198507177643478e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001245403545908,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0005907626473344,290.82293701171875,294.1499938964844,264.5799865722656,263.678466796875,266.9710693359375,264.6018981933594,289.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,0.0,60.0,-21.71983528137207,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0001182663763756,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001245396852027,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.198507177643478e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001245403545908,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0005907626473344,290.82293701171875,294.1499938964844,264.5799865722656,263.678466796875,266.9710693359375,264.6018981933594,289.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,0.0,60.0,-21.71983528137207,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,0.0001176578152808,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0001238988479599,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.151174162980168e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001238995027961,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0005877228104509,290.8139953613281,294.1499938964844,264.5433349609375,263.64013671875,266.9175720214844,264.5657043457031,289.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,0.0,60.0,-21.623693466186523,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,0.0001176578152808,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0001238988479599,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.151174162980168e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001238995027961,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0005877228104509,290.8139953613281,294.1499938964844,264.5433349609375,263.64013671875,266.9175720214844,264.5657043457031,289.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,0.0,60.0,-21.623693466186523,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612976074219,0.0,0.0,0.0001173650161945,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.00012359052198,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.128401143243536e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001235911768162,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0005862602265551,290.8095092773437,294.1499938964844,264.5249938964844,263.6209716796875,266.8910827636719,264.547607421875,289.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505160411819,3.516125346436638e-08,0.0012504808837547,-0.0908199176192283,0.0,0.0,0.0,0.0,60.0,-21.577348709106445,-0.0,-1.0661955940349801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,0.0001170809046016,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001232913491548,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.1063033323735e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001232919748872,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0005848410655744,290.8050231933594,294.1499938964844,264.50665283203125,263.601806640625,266.86474609375,264.5295104980469,289.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.4807150939286664e-08,0.0012474537361413,-0.0899030640721321,0.0,0.0,0.0,0.0,60.0,-21.53227996826172,-0.0,-1.061039611727211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,0.0001165452704299,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001227273023687,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.064642654266208e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.000122727928101,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0005821654922328,290.7959899902344,294.1499938964844,264.4700012207031,263.5635070800781,266.8125,264.4933166503906,289.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139581828185335e-08,0.0012417470570653,-0.0881739780306816,0.0,0.0,0.0,0.0,60.0,-21.447046279907227,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,0.0001165452704299,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001227273023687,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.064642654266208e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.000122727928101,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0005821654922328,290.7959899902344,294.1499938964844,264.4700012207031,263.5635070800781,266.8125,264.4933166503906,289.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139581828185335e-08,0.0012417470570653,-0.0881739780306816,0.0,0.0,0.0,0.0,60.0,-21.447046279907227,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0001160600659204,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0001222163700731,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.026904444908725e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001222169958055,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0005797418416477,290.78692626953125,294.1499938964844,264.4333190917969,263.5252380371094,266.76080322265625,264.45709228515625,289.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,0.0,60.0,-21.37015724182129,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0001160600659204,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0001222163700731,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.026904444908725e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001222169958055,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0005797418416477,290.78692626953125,294.1499938964844,264.4333190917969,263.5252380371094,266.76080322265625,264.45709228515625,289.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,0.0,60.0,-21.37015724182129,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001156334910774,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001217671742779,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,8.993726078188047e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0001217677781824,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0005776110338047,290.7778015136719,294.1499938964844,264.39666748046875,263.4869689941406,266.7096252441406,264.4208374023437,289.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,0.0,60.0,-21.30307960510254,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001156334910774,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001217671742779,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,8.993726078188047e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0001217677781824,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0005776110338047,290.7778015136719,294.1499938964844,264.39666748046875,263.4869689941406,266.7096252441406,264.4208374023437,289.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,0.0,60.0,-21.30307960510254,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001152730837929,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001213876603287,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,8.965694723883644e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001213882569572,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0005758107872679,290.76861572265625,294.1499938964844,264.3599853515625,263.4486999511719,266.6589660644531,264.384521484375,289.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,0.0,60.0,-21.247303009033203,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001152730837929,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001213876603287,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,8.965694723883644e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001213882569572,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0005758107872679,290.76861572265625,294.1499938964844,264.3599853515625,263.4486999511719,266.6589660644531,264.384521484375,289.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,0.0,60.0,-21.247303009033203,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001151198885054,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001212263450725,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,8.953778888098896e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001212269271491,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0005750455893576,290.7640075683594,294.1499938964844,264.3416748046875,263.4295654296875,266.6337890625,264.3663635253906,289.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,0.0,60.0,-21.224210739135746,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001149858289863,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001210851696669,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,8.943351713242009e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0001210857517435,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0005743759102188,290.7593688964844,294.1499938964844,264.3233337402344,263.41046142578125,266.6087341308594,264.3481750488281,289.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,0.0,60.0,-21.20438575744629,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,0.0001147783113992,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001208666581078,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,8.927211456466466e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001208672329084,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0005733394064009,290.7500915527344,294.1499938964844,264.2866516113281,263.3722229003906,266.55889892578125,264.311767578125,289.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,0.0,60.0,-21.1750717163086,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,0.0001147783113992,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001208666581078,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,8.927211456466466e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001208672329084,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0005733394064009,290.7500915527344,294.1499938964844,264.2866516113281,263.3722229003906,266.55889892578125,264.311767578125,289.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,0.0,60.0,-21.1750717163086,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.0001146566864917,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0001207385867019,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,8.917751983972266e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001207391469506,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0005727318930439,290.74072265625,294.1499938964844,264.25,263.3340148925781,266.5093994140625,264.2752990722656,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,0.0,60.0,-21.16106605529785,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.0001146566864917,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0001207385867019,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,8.917751983972266e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001207391469506,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0005727318930439,290.74072265625,294.1499938964844,264.25,263.3340148925781,266.5093994140625,264.2752990722656,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,0.0,60.0,-21.16106605529785,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,0.000114610302262,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.0001206897431984,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,8.914143836591393e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001206902961712,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0005725001683458,290.73126220703125,294.1499938964844,264.2169189453125,263.299072265625,266.46026611328125,264.2401123046875,289.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,0.0,60.0,-21.16106033325196,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,0.000114610302262,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.0001206897431984,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,8.914143836591393e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001206902961712,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0005725001683458,290.73126220703125,294.1499938964844,264.2169189453125,263.299072265625,266.46026611328125,264.2401123046875,289.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,0.0,60.0,-21.16106033325196,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.0001146206486737,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0001207006498589,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,8.914948557503521e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001207011955557,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0005725519149564,290.72174072265625,294.1499938964844,264.190673828125,263.2704162597656,266.4115600585937,264.2097473144531,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,0.0,60.0,-21.168487548828125,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.0001146206486737,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0001207006498589,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,8.914948557503521e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001207011955557,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0005725519149564,290.72174072265625,294.1499938964844,264.190673828125,263.2704162597656,266.4115600585937,264.2097473144531,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,0.0,60.0,-21.168487548828125,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001146459107985,292.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001207272580359,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,8.916913066059351e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001207277964567,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,0.0005726781091652,290.7169494628906,294.1499938964844,264.1799621582031,263.2582702636719,266.3874206542969,264.1969299316406,289.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,0.0,60.0,-21.174190521240234,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0001146837166743,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0001207670720759,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,8.919854008127004e-05,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001207676104968,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0005728669930249,290.7121276855469,294.1499938964844,264.1708068847656,263.24755859375,266.3634033203125,264.18560791015625,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,0.0,60.0,-21.18100929260254,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001147942602983,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0001208834801218,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,8.928451279643923e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001208840112667,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0005734191508963,290.70245361328125,294.1499938964844,264.15679931640625,263.2301025390625,266.3158874511719,264.1673889160156,289.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,0.0,60.0,-21.19768142700196,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001147942602983,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0001208834801218,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,8.928451279643923e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001208840112667,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0005734191508963,290.70245361328125,294.1499938964844,264.15679931640625,263.2301025390625,266.3158874511719,264.1673889160156,289.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,0.0,60.0,-21.19768142700196,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001149464296759,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.0001210437330882,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,8.940286352299154e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001210442496812,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0005741793429479,290.6926574707031,294.1499938964844,264.1481628417969,263.21759033203125,266.26910400390625,264.1549072265625,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,0.0,60.0,-21.21801376342773,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001149464296759,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.0001210437330882,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,8.940286352299154e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001210442496812,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0005741793429479,290.6926574707031,294.1499938964844,264.1481628417969,263.21759033203125,266.26910400390625,264.1549072265625,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,0.0,60.0,-21.21801376342773,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001151337855844,292.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001212410279549,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,8.95485864020884e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001212415445479,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.00057511520572,290.68280029296875,294.1499938964844,264.1444091796875,263.2095947265625,266.2231140136719,264.147705078125,289.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,0.0,60.0,-21.24121856689453,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001151337855844,292.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001212410279549,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,8.95485864020884e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001212415445479,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.00057511520572,290.68280029296875,294.1499938964844,264.1444091796875,263.2095947265625,266.2231140136719,264.147705078125,289.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,0.0,60.0,-21.24121856689453,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001153495177277,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001214682124555,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,8.971637726062909e-05,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001214687217725,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0005761929205618,290.6728210449219,294.1499938964844,264.1450500488281,263.20562744140625,266.1780090332031,264.145263671875,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,0.0,60.0,-21.266450881958008,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
