time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425640,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001153495177277,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001214682124555,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,8.971637726062909e-05,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001214687217725,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0005761929205618,290.6728210449219,294.1499938964844,264.1450500488281,263.20562744140625,266.1780090332031,264.145263671875,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,0.0,60.0,-21.266450881958008,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001154658821178,292.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001215907541336,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,8.980688289739192e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001215912634506,291.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0005767741822637,290.6678161621094,294.1499938964844,264.1468811035156,263.2050476074219,266.1558532714844,264.1457214355469,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,0.0,60.0,-21.279565811157227,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001155866630142,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0001217179378727,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,8.990082278614864e-05,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0001217184399138,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0005773775046691,290.6627502441406,294.1499938964844,264.1496276855469,263.2052917480469,266.1339111328125,264.1471862792969,289.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,0.0,60.0,-21.29283332824707,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001158381492132,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001219827754539,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.009642235469072e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.000121983270219,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0005786337424069,290.652587890625,294.1499938964844,264.1575927734375,263.2081298828125,266.0907897949219,264.1527709960937,289.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,0.0,60.0,-21.31941604614257,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001158381492132,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001219827754539,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.009642235469072e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.000121983270219,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0005786337424069,290.652587890625,294.1499938964844,264.1575927734375,263.2081298828125,266.0907897949219,264.1527709960937,289.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,0.0,60.0,-21.31941604614257,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001160971878562,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0001222555583808,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,9.029789362102748e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.000122256038594,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.000579927698709,290.642333984375,294.1499938964844,264.16851806640625,263.2137145996094,266.0487060546875,264.1617126464844,289.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,0.0,60.0,-21.34534072875977,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001160971878562,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0001222555583808,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,9.029789362102748e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.000122256038594,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.000579927698709,290.642333984375,294.1499938964844,264.16851806640625,263.2137145996094,266.0487060546875,264.1617126464844,289.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,0.0,60.0,-21.34534072875977,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001163572451332,292.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001225294108735,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.050015796674415e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001225299056386,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0005812267772853,290.6319885253906,294.1499938964844,264.181884765625,263.2215881347656,266.0077209472656,264.1734924316406,289.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,0.0,60.0,-21.369752883911133,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001163572451332,292.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001225294108735,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.050015796674415e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001225299056386,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0005812267772853,290.6319885253906,294.1499938964844,264.181884765625,263.2215881347656,266.0077209472656,264.1734924316406,289.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,0.0,60.0,-21.369752883911133,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0001166123765869,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0001227980828844,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,9.069859515875578e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001227985630976,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.000582501234021,290.6215209960937,294.1499938964844,264.1972045898437,263.2313232421875,265.9678649902344,264.18756103515625,289.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,0.0,60.0,-21.391895294189453,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0001166123765869,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0001227980828844,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,9.069859515875578e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001227985630976,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.000582501234021,290.6215209960937,294.1499938964844,264.1972045898437,263.2313232421875,265.9678649902344,264.18756103515625,289.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,0.0,60.0,-21.391895294189453,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0001167364243883,292.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0001229287154274,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,9.079507435671984e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0001229291810886,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0005831209127791,290.61627197265625,294.1499938964844,264.2054443359375,263.2367553710937,265.9483947753906,264.1953125,289.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,0.0,60.0,-21.40188407897949,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001168573217,292.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.0001230560301337,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.088910883292556e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001230565103469,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.000583724817261,290.6109619140625,294.1499938964844,264.2139892578125,263.24249267578125,265.9291687011719,264.2034606933594,289.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,0.0,60.0,-21.41109275817871,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.00011708769307,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001232986251125,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.106827928917482e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001232990907737,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0005848755827173,290.6003112792969,294.1499938964844,264.23175048828125,263.2546081542969,265.8916320800781,264.2206115722656,289.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,0.0,60.0,-21.426984786987305,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.00011708769307,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001232986251125,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.106827928917482e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001232990907737,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0005848755827173,290.6003112792969,294.1499938964844,264.23175048828125,263.2546081542969,265.8916320800781,264.2206115722656,289.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,0.0,60.0,-21.426984786987305,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001173001437564,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001235223462572,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,9.123352356255054e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0001235228119185,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0005859368829987,290.5895690917969,294.1499938964844,264.25,263.2673034667969,265.855224609375,264.23858642578125,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,0.0,60.0,-21.43915748596192,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001173001437564,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001235223462572,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,9.123352356255054e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0001235228119185,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0005859368829987,290.5895690917969,294.1499938964844,264.25,263.2673034667969,265.855224609375,264.23858642578125,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,0.0,60.0,-21.43915748596192,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001175008437712,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.000123733698274,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.138962195720524e-05,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0001237341493833,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.0005869394517503,290.5787353515625,294.1499938964844,264.26824951171875,263.28009033203125,265.8199768066406,264.2568664550781,289.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,0.0,60.0,-21.448165893554688,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001175008437712,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.000123733698274,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.138962195720524e-05,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0001237341493833,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.0005869394517503,290.5787353515625,294.1499938964844,264.26824951171875,263.28009033203125,265.8199768066406,264.2568664550781,289.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,0.0,60.0,-21.448165893554688,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001176928562927,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.000123935911688,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,9.153896098723636e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.0001239363482454,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0005878985975869,290.5678405761719,294.1499938964844,264.2860107421875,263.29254150390625,265.7858581542969,264.2749938964844,289.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,0.0,60.0,-21.45556831359864,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001176928562927,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.000123935911688,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,9.153896098723636e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.0001239363482454,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0005878985975869,290.5678405761719,294.1499938964844,264.2860107421875,263.29254150390625,265.7858581542969,264.2749938964844,289.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,0.0,60.0,-21.45556831359864,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001177830054075,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0001240308483829,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.160907939076424e-05,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,0.0001240312849404,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0005883489502593,290.5623474121094,294.1499938964844,264.2945556640625,263.29852294921875,265.7691955566406,264.2838134765625,289.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,0.0,60.0,-21.458606719970703,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.000117868054076,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001241204008692,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,9.167522512143478e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001241208374267,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0005887737497687,290.55682373046875,294.1499938964844,264.30279541015625,263.3042297363281,265.7528076171875,264.2923889160156,289.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,0.0,60.0,-21.461082458496094,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0001180199687951,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,0.0001242803846253,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,9.17933793971315e-05,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0001242808066308,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.000589532603044,290.54571533203125,294.1499938964844,264.318115234375,263.3147277832031,265.7208251953125,264.3086242675781,289.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,0.0,60.0,-21.463998794555664,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0001180199687951,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,0.0001242803846253,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,9.17933793971315e-05,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0001242808066308,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.000589532603044,290.54571533203125,294.1499938964844,264.318115234375,263.3147277832031,265.7208251953125,264.3086242675781,289.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,0.0,60.0,-21.463998794555664,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001181445622933,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.000124411584693,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.18902878765948e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0001244120212504,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0005901550175622,290.5345458984375,294.1499938964844,264.3314819335937,263.3236083984375,265.6898193359375,264.3232116699219,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,0.0,60.0,-21.46371078491211,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001181445622933,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.000124411584693,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.18902878765948e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0001244120212504,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0005901550175622,290.5345458984375,294.1499938964844,264.3314819335937,263.3236083984375,265.6898193359375,264.3232116699219,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,0.0,60.0,-21.46371078491211,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001182406776933,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001245128078153,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,9.196504106512292e-05,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001245132298208,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0005906351143494,290.5232849121094,294.1499938964844,264.3424072265625,263.3304138183594,265.65972900390625,264.3356018066406,289.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,0.0,60.0,-21.460182189941406,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001182406776933,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001245128078153,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,9.196504106512292e-05,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001245132298208,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0005906351143494,290.5232849121094,294.1499938964844,264.3424072265625,263.3304138183594,265.65972900390625,264.3356018066406,289.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,0.0,60.0,-21.460182189941406,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.0001183098866022,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0001245856983587,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.201886859955266e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0001245861058123,291.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0005909808678552,290.511962890625,294.1499938964844,264.3503723144531,263.334716796875,265.6304931640625,264.3453674316406,289.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,0.0,60.0,-21.45387077331543,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.0001183098866022,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0001245856983587,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.201886859955266e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0001245861058123,291.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0005909808678552,290.511962890625,294.1499938964844,264.3503723144531,263.334716796875,265.6304931640625,264.3453674316406,289.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,0.0,60.0,-21.45387077331543,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0001183355052489,292.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0001246126776095,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,9.203879744745792e-05,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0001246130850631,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0005911088665015,290.5062866210937,294.1499938964844,264.3531188964844,263.3357849121094,265.6161804199219,264.3490905761719,289.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,0.0,60.0,-21.449935913085938,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.00011835591431,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001246341707883,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,9.205466631101444e-05,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0001246345782419,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209716796875,0.0,0.0,0.0005912108463235,290.5005798339844,294.1499938964844,264.3549499511719,263.3360900878906,265.60205078125,264.3519897460937,289.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,0.0,60.0,-21.4456729888916,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0001183835192932,292.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116638183594,0.0,0.0,0.0001246632455149,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,9.20761376619339e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0001246636529685,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0005913487402722,290.4891052246094,294.1499938964844,264.3555908203125,263.3341064453125,265.5742492675781,264.35498046875,289.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,0.0,60.0,-21.43678092956543,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0001183835192932,292.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116638183594,0.0,0.0,0.0001246632455149,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,9.20761376619339e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0001246636529685,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0005913487402722,290.4891052246094,294.1499938964844,264.3555908203125,263.3341064453125,265.5742492675781,264.35498046875,289.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,0.0,60.0,-21.43678092956543,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0001183978529297,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.000124678335851,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.208728442899884e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001246787287527,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0005914203939028,290.4775695800781,294.1499938964844,264.3518371582031,263.32830810546875,265.54705810546875,264.3538513183594,289.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,0.0,60.0,-21.42851829528809,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0001183978529297,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.000124678335851,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.208728442899884e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001246787287527,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0005914203939028,290.4775695800781,294.1499938964844,264.3518371582031,263.32830810546875,265.54705810546875,264.3538513183594,289.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,0.0,60.0,-21.42851829528809,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001184037828352,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,0.0001246845931746,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,9.209189738612622e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001246849860763,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0005914500216022,290.4659729003906,294.1499938964844,264.3432006835937,263.3182983398437,265.52032470703125,264.34814453125,289.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,0.0,60.0,-21.42221450805664,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001184037828352,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,0.0001246845931746,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,9.209189738612622e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001246849860763,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0005914500216022,290.4659729003906,294.1499938964844,264.3432006835937,263.3182983398437,265.52032470703125,264.34814453125,289.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,0.0,60.0,-21.42221450805664,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001184053398901,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.000124686237541,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,9.209310519509016e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001246866158908,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0005914578214287,290.4543151855469,294.1499938964844,264.3291931152344,263.3036193847656,265.4939270019531,264.3373107910156,289.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,0.0,60.0,-21.419124603271484,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
