time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428040,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001184053398901,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.000124686237541,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,9.209310519509016e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001246866158908,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0005914578214287,290.4543151855469,294.1499938964844,264.3291931152344,263.3036193847656,265.4939270019531,264.3373107910156,289.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,0.0,60.0,-21.419124603271484,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001184053980978,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001246862957486,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,9.209314885083586e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001246866740984,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,0.000591458112467,290.4484558105469,294.1499938964844,264.3200378417969,263.2944030761719,265.4808349609375,264.3298645019531,289.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,0.0,60.0,-21.419113159179688,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,0.0001184053035103,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,0.0001246862084371,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,9.209307609125972e-05,290.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001246865867869,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,0.0005914576468057,290.4425964355469,294.1499938964844,264.309326171875,263.2838439941406,265.4677429199219,264.3208923339844,289.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,0.0,60.0,-21.420307159423828,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,0.0001184052453027,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001246861502295,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,9.209303243551405e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001246865140274,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0005914574139751,290.4308166503906,294.1499938964844,264.2830810546875,263.2585144042969,265.441650390625,264.2984619140625,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,0.0,60.0,-21.426532745361328,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,0.0001184052453027,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001246861502295,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,9.209303243551405e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001246865140274,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0005914574139751,290.4308166503906,294.1499938964844,264.2830810546875,263.2585144042969,265.441650390625,264.2984619140625,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,0.0,60.0,-21.426532745361328,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0001184054199256,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0001246863248525,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,9.209316340275107e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0001246866886503,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,0.00059145828709,290.4189758300781,294.1499938964844,264.25,263.22723388671875,265.4154357910156,264.2695007324219,289.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,0.0,60.0,-21.43842124938965,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0001184054199256,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0001246863248525,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,9.209316340275107e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0001246866886503,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,0.00059145828709,290.4189758300781,294.1499938964844,264.25,263.22723388671875,265.4154357910156,264.2695007324219,289.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,0.0,60.0,-21.43842124938965,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0001184047723654,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.0001246856554644,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,9.209266136167572e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0001246860192622,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0005914550856687,290.4070739746094,294.1499938964844,264.2133483886719,263.19305419921875,265.3890380859375,264.23492431640625,289.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,0.0,60.0,-21.45514678955078,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0001184047723654,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.0001246856554644,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,9.209266136167572e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0001246860192622,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0005914550856687,290.4070739746094,294.1499938964844,264.2133483886719,263.19305419921875,265.3890380859375,264.23492431640625,289.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,0.0,60.0,-21.45514678955078,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.000118401752843,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001246824831468,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.209031122736631e-05,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001246828323928,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0005914400098845,290.3951110839844,294.1499938964844,264.1766662597656,263.1593017578125,265.3624267578125,264.1986694335937,289.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,0.0,60.0,-21.47291755676269,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.000118401752843,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001246824831468,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.209031122736631e-05,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001246828323928,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0005914400098845,290.3951110839844,294.1499938964844,264.1766662597656,263.1593017578125,265.3624267578125,264.1986694335937,289.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,0.0,60.0,-21.47291755676269,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001183987624244,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001246793399332,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,9.20879901968874e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,0.0001246796891791,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,0.0005914251087233,290.3891296386719,294.1499938964844,264.1583251953125,263.142578125,265.3489990234375,264.18035888671875,289.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644900203880752e-08,0.0012614870211109,-0.0941522866487503,0.0,0.0,0.0,0.0,60.0,-21.481674194335938,-0.0,-1.085051408722393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001183944259537,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,0.0001246747706318,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,9.208461415255442e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001246751198777,291.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0005914034554734,290.38311767578125,294.1499938964844,264.1400146484375,263.1259765625,265.3355407714844,264.1620788574219,289.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644359125587472e-08,0.0012614408042281,-0.0941382870078086,0.0,0.0,0.0,0.0,60.0,-21.49024772644043,-0.0,-1.0849718279359877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001183805361506,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.000124660145957,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,9.207380935549736e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.000124660480651,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0005913340719416,290.3710327148437,294.1499938964844,264.10333251953125,263.0930480957031,265.3084716796875,264.1254272460937,289.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934643149375,0.0,0.0,0.0,0.0,60.0,-21.506654739379883,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001183805361506,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.000124660145957,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,9.207380935549736e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.000124660480651,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0005913340719416,290.3710327148437,294.1499938964844,264.10333251953125,263.0930480957031,265.3084716796875,264.1254272460937,289.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934643149375,0.0,0.0,0.0,0.0,60.0,-21.506654739379883,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0001183573695016,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001246357569471,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,9.205578680848704e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001246360916411,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,0.0005912183551117,290.3589172363281,294.1499938964844,264.0666809082031,263.0604553222656,265.2811889648437,264.0887756347656,289.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,0.0,60.0,-21.52161979675293,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0001183573695016,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001246357569471,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,9.205578680848704e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001246360916411,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,0.0005912183551117,290.3589172363281,294.1499938964844,264.0666809082031,263.0604553222656,265.2811889648437,264.0887756347656,289.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,0.0,60.0,-21.52161979675293,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,0.0001183223430416,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001245988678419,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,9.202854562317953e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.000124599202536,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,0.000591043382883,290.34674072265625,294.1499938964844,264.0299987792969,263.0282287597656,265.2536926269531,264.0521240234375,289.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371470522841e-08,0.0012606725795194,-0.0939058065414428,0.0,0.0,0.0,0.0,60.0,-21.5346736907959,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,0.0001183223430416,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001245988678419,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,9.202854562317953e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.000124599202536,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,0.000591043382883,290.34674072265625,294.1499938964844,264.0299987792969,263.0282287597656,265.2536926269531,264.0521240234375,289.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371470522841e-08,0.0012606725795194,-0.0939058065414428,0.0,0.0,0.0,0.0,60.0,-21.5346736907959,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.000118272837426,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,0.0001245467428816,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.199004125548528e-05,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001245470775756,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0005907961167395,290.3345031738281,294.1499938964844,263.99334716796875,262.996337890625,265.2259826660156,264.0155029296875,289.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601814232766,3.6292004068627655e-08,0.0012601451016962,-0.0937461704015731,0.0,0.0,0.0,0.0,60.0,-21.54532241821289,-0.0,-1.0827437080251913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.000118272837426,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,0.0001245467428816,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.199004125548528e-05,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001245470775756,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0005907961167395,290.3345031738281,294.1499938964844,263.99334716796875,262.996337890625,265.2259826660156,264.0155029296875,289.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601814232766,3.6292004068627655e-08,0.0012601451016962,-0.0937461704015731,0.0,0.0,0.0,0.0,60.0,-21.54532241821289,-0.0,-1.0827437080251913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001182420455734,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0001245143212145,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,9.196608880301936e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001245146413566,291.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0005906423320993,290.328369140625,294.1499938964844,263.9750061035156,262.98046875,265.2120666503906,263.9971923828125,289.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598533648997,3.6253624102755566e-08,0.0012598170433193,-0.0936468839645385,0.0,0.0,0.0,0.0,60.0,-21.549598693847656,-0.0,-1.0821799634186398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001182070336653,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.0001244774612132,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,9.19388621696271e-05,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001244777813553,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.0005904674762859,290.3222351074219,294.1499938964844,263.9566650390625,262.9646911621094,265.1980895996094,263.9788818359375,288.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.620998612063887e-08,0.0012594441650435,-0.0935340002179145,0.0,0.0,0.0,0.0,60.0,-21.55314064025879,-0.0,-1.081539124925257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001181225743493,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001243885199073,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,9.187316754832864e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.0001243888400495,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0005900455871596,290.3099060058594,294.1499938964844,263.9200134277344,262.933349609375,265.1700439453125,263.9422607421875,288.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585803633555,3.610471566162232e-08,0.0012585442746058,-0.0932616516947746,0.0,0.0,0.0,0.0,60.0,-21.557876586914062,-0.0,-1.0799940497463469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001181225743493,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001243885199073,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,9.187316754832864e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.0001243888400495,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0005900455871596,290.3099060058594,294.1499938964844,263.9200134277344,262.933349609375,265.1700439453125,263.9422607421875,288.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585803633555,3.610471566162232e-08,0.0012585442746058,-0.0932616516947746,0.0,0.0,0.0,0.0,60.0,-21.557876586914062,-0.0,-1.0799940497463469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001180209001176,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.000124281461467,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,9.179408516502008e-05,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001242817670572,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0005895377253182,290.29754638671875,294.1499938964844,263.8833312988281,262.9022216796875,265.14178466796875,263.9056701660156,288.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574970023706,3.597798325927215e-08,0.0012574610300362,-0.092933751642704,0.0,0.0,0.0,0.0,60.0,-21.559192657470703,-0.0,-1.0781354120581454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001180209001176,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.000124281461467,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,9.179408516502008e-05,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001242817670572,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.0005895377253182,290.29754638671875,294.1499938964844,263.8833312988281,262.9022216796875,265.14178466796875,263.9056701660156,288.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574970023706,3.597798325927215e-08,0.0012574610300362,-0.092933751642704,0.0,0.0,0.0,0.0,60.0,-21.559192657470703,-0.0,-1.0781354120581454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.0001179015234811,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001241557474713,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,9.170123666990548e-05,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,0.0001241560530615,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0005889414460398,290.28515625,294.1499938964844,263.8466796875,262.8713073730469,265.1134033203125,263.8690795898437,288.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487577915191,0.0,0.0,0.0,0.0,60.0,-21.557430267333984,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.0001179015234811,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001241557474713,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,9.170123666990548e-05,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,0.0001241560530615,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0005889414460398,290.28515625,294.1499938964844,263.8466796875,262.8713073730469,265.1134033203125,263.8690795898437,288.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487577915191,0.0,0.0,0.0,0.0,60.0,-21.557430267333984,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001177665617433,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001240136334672,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,9.159625915344805e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0001240139245055,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0005882672849111,290.2727355957031,294.1499938964844,263.8099975585937,262.840576171875,265.0848388671875,263.83251953125,288.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547869700938,3.566097817042646e-08,0.00125475123059,-0.0921134278178215,0.0,0.0,0.0,0.0,60.0,-21.552562713623047,-0.0,-1.073493223202604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001177665617433,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001240136334672,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,9.159625915344805e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0001240139245055,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0005882672849111,290.2727355957031,294.1499938964844,263.8099975585937,262.840576171875,265.0848388671875,263.83251953125,288.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547869700938,3.566097817042646e-08,0.00125475123059,-0.0921134278178215,0.0,0.0,0.0,0.0,60.0,-21.552562713623047,-0.0,-1.073493223202604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,0.0001176941077574,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001239373377757,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,9.15399141376838e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.0001239376433659,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,0.0005879053496755,290.2665100097656,294.1499938964844,263.7916564941406,262.8252868652344,265.07049560546875,263.8142395019531,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540150200948,3.5570682399566074e-08,0.0012539793970063,-0.0918797329068183,0.0,0.0,0.0,0.0,60.0,-21.54907989501953,-0.0,-1.0721727505824677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001176188961835,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,0.0001238581317011,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262451171875,0.0,0.0,9.148141543846576e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0001238584372913,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,0.000587529677432,290.26025390625,294.1499938964844,263.7733459472656,262.8100280761719,265.0561218261719,263.79595947265625,288.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532136170193,3.5476940496437244e-08,0.0012531781103461,-0.0916371047496795,0.0,0.0,0.0,0.0,60.0,-21.54501914978028,-0.0,-1.0708027531336485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131896972656,0.0,0.0,0.0001174624558188,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0001236934040207,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,9.135973959928378e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.000123693695059,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0005867482395842,290.2477722167969,294.1499938964844,263.7366638183594,262.77960205078125,265.0272827148437,263.7594299316406,288.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515466660261,3.5281964017030993e-08,0.0012515113921836,-0.0911324098706245,0.0,0.0,0.0,0.0,60.0,-21.535524368286133,-0.0,-1.067956105771373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131896972656,0.0,0.0,0.0001174624558188,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0001236934040207,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,9.135973959928378e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.000123693695059,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0005867482395842,290.2477722167969,294.1499938964844,263.7366638183594,262.77960205078125,265.0272827148437,263.7594299316406,288.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515466660261,3.5281964017030993e-08,0.0012515113921836,-0.0911324098706245,0.0,0.0,0.0,0.0,60.0,-21.535524368286133,-0.0,-1.067956105771373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0001173010896309,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.0001235234813066,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,9.123422933043912e-05,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001235237723449,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0005859422381035,290.2352600097656,294.1499938964844,263.70001220703125,262.7492980957031,264.9983215332031,263.7228698730469,288.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249827328138,3.508084489567409e-08,0.0012497922871261,-0.0906117409467697,0.0,0.0,0.0,0.0,60.0,-21.52474403381348,-0.0,-1.0650237669551645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0001173010896309,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.0001235234813066,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,9.123422933043912e-05,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001235237723449,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0005859422381035,290.2352600097656,294.1499938964844,263.70001220703125,262.7492980957031,264.9983215332031,263.7228698730469,288.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249827328138,3.508084489567409e-08,0.0012497922871261,-0.0906117409467697,0.0,0.0,0.0,0.0,60.0,-21.52474403381348,-0.0,-1.0650237669551645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.000117133007734,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,0.0001233464863616,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.110350219998507e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.000123346762848,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0005851026508025,290.22271728515625,294.1499938964844,263.663330078125,262.7191162109375,264.96923828125,263.68634033203125,288.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871359133603625e-08,0.0012480014702305,-0.090069331228733,0.0,0.0,0.0,0.0,60.0,-21.51277732849121,-0.0,-1.061973620153367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.000117133007734,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,0.0001233464863616,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.110350219998507e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.000123346762848,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0005851026508025,290.22271728515625,294.1499938964844,263.663330078125,262.7191162109375,264.96923828125,263.68634033203125,288.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871359133603625e-08,0.0012480014702305,-0.090069331228733,0.0,0.0,0.0,0.0,60.0,-21.51277732849121,-0.0,-1.061973620153367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,0.0001169529568869,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001231568894581,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,9.096345456782728e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001231571659445,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0005842032260261,290.2101135253906,294.1499938964844,263.6266784667969,262.68896484375,264.94000244140625,263.6498107910156,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461178703233,3.4646951974082185e-08,0.0012460831785574,-0.0894882008433342,0.0,0.0,0.0,0.0,60.0,-21.49888229370117,-0.0,-1.0587110921278509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
