time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430440,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,0.0001169529568869,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001231568894581,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,9.096345456782728e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001231571659445,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0005842032260261,290.2101135253906,294.1499938964844,263.6266784667969,262.68896484375,264.94000244140625,263.6498107910156,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461178703233,3.4646951974082185e-08,0.0012460831785574,-0.0894882008433342,0.0,0.0,0.0,0.0,60.0,-21.49888229370117,-0.0,-1.0587110921278509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0001168588496511,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601989746094,0.0,0.0,0.0001230577909154,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,9.08902584342286e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684753417969,0.0,0.0,0.0001230580674018,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0005837331409566,290.2038269042969,294.1499938964844,263.6083374023437,262.6739196777344,264.92535400390625,263.6315612792969,288.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451151851564,3.4529666237403944e-08,0.0012450806098058,-0.0891844406723976,0.0,0.0,0.0,0.0,60.0,-21.49115562438965,-0.0,-1.057007921190234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55548095703125,0.0,0.0,0.0001167623850051,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0001229562039952,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,9.081522875931114e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0001229564804816,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0005832512979395,290.1975402832031,294.1499938964844,263.5899963378906,262.65887451171875,264.9106750488281,263.6133117675781,288.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.4409438853799656e-08,0.0012440528953447,-0.0888730287551879,0.0,0.0,0.0,0.0,60.0,-21.482959747314453,-0.0,-1.0552634677196693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0001165631911135,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0001227464526891,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,9.066030179383232e-05,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001227467146236,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,0.0005822562961839,290.1849060058594,294.1499938964844,263.5533447265625,262.6287841796875,264.8812255859375,263.5768127441406,288.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419648701325,3.4161182327352435e-08,0.0012419307604432,-0.0882299393415451,0.0,0.0,0.0,0.0,60.0,-21.46532249450684,-0.0,-1.051665989848516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0001165631911135,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0001227464526891,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,9.066030179383232e-05,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001227467146236,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,0.0005822562961839,290.1849060058594,294.1499938964844,263.5533447265625,262.6287841796875,264.8812255859375,263.5768127441406,288.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419648701325,3.4161182327352435e-08,0.0012419307604432,-0.0882299393415451,0.0,0.0,0.0,0.0,60.0,-21.46532249450684,-0.0,-1.051665989848516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001163583001471,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.000122530691442,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,9.050094377016649e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0001225309533765,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,0.000581232830882,290.1722717285156,294.1499938964844,263.51666259765625,262.5987243652344,264.8516540527344,263.5403137207031,288.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.390582392626129e-08,0.0012397478567436,-0.0875683352351188,0.0,0.0,0.0,0.0,60.0,-21.446258544921875,-0.0,-1.0479718781652993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001163583001471,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.000122530691442,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,9.050094377016649e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0001225309533765,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,0.000581232830882,290.1722717285156,294.1499938964844,263.51666259765625,262.5987243652344,264.8516540527344,263.5403137207031,288.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.390582392626129e-08,0.0012397478567436,-0.0875683352351188,0.0,0.0,0.0,0.0,60.0,-21.446258544921875,-0.0,-1.0479718781652993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0001161499458248,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0001223112922161,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,9.03388936421834e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001223115541506,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0005801921361126,290.1596069335937,294.1499938964844,263.4800109863281,262.5686340332031,264.8219909667969,263.5038452148437,288.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.364615963619144e-08,0.001237528049387,-0.0868954584002494,0.0,0.0,0.0,0.0,60.0,-21.426254272460938,-0.0,-1.0442221309858725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0001161499458248,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0001223112922161,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,9.03388936421834e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001223115541506,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0005801921361126,290.1596069335937,294.1499938964844,263.4800109863281,262.5686340332031,264.8219909667969,263.5038452148437,288.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.364615963619144e-08,0.001237528049387,-0.0868954584002494,0.0,0.0,0.0,0.0,60.0,-21.426254272460938,-0.0,-1.0442221309858725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,0.0001159409512183,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,0.0001220912090502,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.017634147312492e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001220914709847,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0005791481235064,290.1469421386719,294.1499938964844,263.4433288574219,262.5384826660156,264.792236328125,263.46734619140625,288.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.3385688880116504e-08,0.0012353014899417,-0.086220383644104,0.0,0.0,0.0,0.0,60.0,-21.40580368041992,-0.0,-1.0404675521158425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,0.0001159409512183,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,0.0001220912090502,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.017634147312492e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001220914709847,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0005791481235064,290.1469421386719,294.1499938964844,263.4433288574219,262.5384826660156,264.792236328125,263.46734619140625,288.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.3385688880116504e-08,0.0012353014899417,-0.086220383644104,0.0,0.0,0.0,0.0,60.0,-21.40580368041992,-0.0,-1.0404675521158425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0001158372106146,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30352783203125,0.0,0.0,0.0001219819678226,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,9.009565110318364e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037475585937,0.0,0.0,0.0001219822224811,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.000578629958909,290.1405944824219,294.1499938964844,263.42498779296875,262.5233764648437,264.77734375,263.4490966796875,288.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.32563985239176e-08,0.0012341962428763,-0.0858852490782737,0.0,0.0,0.0,0.0,60.0,-21.39557266235352,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.000115734670544,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001218739926116,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.001589933177456e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001218742399942,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,0.0005781177314929,290.1342468261719,294.1499938964844,263.4066772460937,262.5082702636719,264.76239013671875,263.4308776855469,288.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,0.0,60.0,-21.38545799255371,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001155350764747,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,0.000121663812024,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,8.986065222416073e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0001216640594066,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,0.0005771207506768,290.1215209960937,294.1499938964844,263.3699951171875,262.4779663085937,264.7324523925781,263.3943786621094,288.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310101883485,3.2879853506528895e-08,0.0012309772428125,-0.084909051656723,0.0,0.0,0.0,0.0,60.0,-21.365880966186523,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001155350764747,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,0.000121663812024,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,8.986065222416073e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0001216640594066,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,0.0005771207506768,290.1215209960937,294.1499938964844,263.3699951171875,262.4779663085937,264.7324523925781,263.3943786621094,288.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310101883485,3.2879853506528895e-08,0.0012309772428125,-0.084909051656723,0.0,0.0,0.0,0.0,60.0,-21.365880966186523,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.000115344140795,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001214627482113,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,8.971214992925525e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0001214629883179,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0005761669599451,290.1087951660156,294.1499938964844,263.3333435058594,262.4475402832031,264.702392578125,263.35791015625,288.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.264188919160915e-08,0.0012289430014789,-0.0842920020222663,0.0,0.0,0.0,0.0,60.0,-21.347631454467773,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.000115344140795,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001214627482113,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,8.971214992925525e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0001214629883179,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0005761669599451,290.1087951660156,294.1499938964844,263.3333435058594,262.4475402832031,264.702392578125,263.35791015625,288.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.264188919160915e-08,0.0012289430014789,-0.0842920020222663,0.0,0.0,0.0,0.0,60.0,-21.347631454467773,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001151666583609,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,0.000121275857964,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,8.957410318544134e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001212760907947,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,0.0005752804572694,290.0960388183594,294.1499938964844,263.2966613769531,262.4169921875,264.6722412109375,263.3214111328125,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270845472812,3.242069723796703e-08,0.0012270520674064,-0.0837183594703674,0.0,0.0,0.0,0.0,60.0,-21.331371307373047,-0.0,-1.0266163030792089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001151666583609,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,0.000121275857964,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,8.957410318544134e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001212760907947,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,0.0005752804572694,290.0960388183594,294.1499938964844,263.2966613769531,262.4169921875,264.6722412109375,263.3214111328125,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270845472812,3.242069723796703e-08,0.0012270520674064,-0.0837183594703674,0.0,0.0,0.0,0.0,60.0,-21.331371307373047,-0.0,-1.0266163030792089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.00011500648543,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001211071867146,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,8.94495242391713e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.0001211074195452,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0005744803929701,290.0832824707031,294.1499938964844,263.260009765625,262.38629150390625,264.6419982910156,263.284912109375,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253777822479,3.222108091449627e-08,0.0012253455352038,-0.083200603723526,0.0,0.0,0.0,0.0,60.0,-21.317934036254883,-0.0,-1.0237626213438489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.00011500648543,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001211071867146,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,8.94495242391713e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.0001211074195452,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0005744803929701,290.0832824707031,294.1499938964844,263.260009765625,262.38629150390625,264.6419982910156,263.284912109375,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253777822479,3.222108091449627e-08,0.0012253455352038,-0.083200603723526,0.0,0.0,0.0,0.0,60.0,-21.317934036254883,-0.0,-1.0237626213438489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001149338277173,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,0.0001210306800203,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,8.939301915233955e-05,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0001210309128509,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,0.0005741174682043,290.0768737792969,294.1499938964844,263.2416687011719,262.3708801269531,264.6268310546875,263.26666259765625,288.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246035039424,3.213053290096468e-08,0.0012245713733136,-0.0829657241702079,0.0,0.0,0.0,0.0,60.0,-21.31243896484375,-0.0,-1.0224695046190393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0001148666051449,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.0001209598922287,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321838378906,0.0,0.0,8.934072684496641e-05,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.0001209601177833,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,0.0005737816100008,290.07049560546875,294.1499938964844,263.22332763671875,262.3554077148437,264.61163330078125,263.2483825683594,288.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.2046749254277536e-08,0.0012238551862537,-0.0827483758330345,0.0,0.0,0.0,0.0,60.0,-21.30789375305176,-0.0,-1.0212736611947548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0001147480870713,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001208350950037,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192138671875,0.0,0.0,8.924855501390994e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0001208353205583,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0005731896380893,290.05767822265625,294.1499938964844,263.1866760253906,262.3243103027344,264.5811767578125,263.2118530273437,288.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226244434714,3.189905228850876e-08,0.0012225925456732,-0.0823651924729347,0.0,0.0,0.0,0.0,60.0,-21.30148696899414,-0.0,-1.0191673283088677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0001147480870713,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001208350950037,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192138671875,0.0,0.0,8.924855501390994e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0001208353205583,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0005731896380893,290.05767822265625,294.1499938964844,263.1866760253906,262.3243103027344,264.5811767578125,263.2118530273437,288.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226244434714,3.189905228850876e-08,0.0012225925456732,-0.0823651924729347,0.0,0.0,0.0,0.0,60.0,-21.30148696899414,-0.0,-1.0191673283088677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001146591894212,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.000120741482533,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,8.917940431274474e-05,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001207417008117,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0005727456300519,290.0448303222656,294.1499938964844,263.1499938964844,262.29302978515625,264.55059814453125,263.17529296875,288.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216770555824,3.1788257359721683e-08,0.0012216452741995,-0.0820777341723442,0.0,0.0,0.0,0.0,60.0,-21.30004119873047,-0.0,-1.017588644458556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001146591894212,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.000120741482533,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,8.917940431274474e-05,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001207417008117,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0005727456300519,290.0448303222656,294.1499938964844,263.1499938964844,262.29302978515625,264.55059814453125,263.17529296875,288.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216770555824,3.1788257359721683e-08,0.0012216452741995,-0.0820777341723442,0.0,0.0,0.0,0.0,60.0,-21.30004119873047,-0.0,-1.017588644458556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701171875,0.0,0.0,0.0001145974092651,292.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.00012067642092,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,8.913135388866067e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.0001206766391987,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.0005724370130337,290.031982421875,294.1499938964844,263.11334228515625,262.2615966796875,264.5199279785156,263.1387023925781,288.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210186105221,3.171125584344736e-08,0.0012209869455546,-0.0818779394030571,0.0,0.0,0.0,0.0,60.0,-21.303356170654297,-0.0,-1.016492277017278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701171875,0.0,0.0,0.0001145974092651,292.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.00012067642092,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,8.913135388866067e-05,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.0001206766391987,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.0005724370130337,290.031982421875,294.1499938964844,263.11334228515625,262.2615966796875,264.5199279785156,263.1387023925781,288.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210186105221,3.171125584344736e-08,0.0012209869455546,-0.0818779394030571,0.0,0.0,0.0,0.0,60.0,-21.303356170654297,-0.0,-1.016492277017278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.0001145648930105,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.0001206421802635,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,8.910606265999377e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0001206423985422,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0005722745554521,290.0190734863281,294.1499938964844,263.07666015625,262.2301330566406,264.4891357421875,263.10211181640625,288.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670726485799605e-08,0.0012206403771415,-0.0817727744579315,0.0,0.0,0.0,0.0,60.0,-21.31196403503418,-0.0,-1.0159153873701145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.0001145648930105,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.0001206421802635,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,8.910606265999377e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0001206423985422,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0005722745554521,290.0190734863281,294.1499938964844,263.07666015625,262.2301330566406,264.4891357421875,263.10211181640625,288.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670726485799605e-08,0.0012206403771415,-0.0817727744579315,0.0,0.0,0.0,0.0,60.0,-21.31196403503418,-0.0,-1.0159153873701145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001145587739301,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,0.000120635741041,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,8.910130418371409e-05,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,0.0001206359520438,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0005722439964301,290.0126037597656,294.1499938964844,263.0583190917969,262.21441650390625,264.4737243652344,263.0837707519531,288.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309880953122e-08,0.0012205750681459,-0.081752985715866,0.0,0.0,0.0,0.0,60.0,-21.318220138549805,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,0.0001145588248618,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,0.0001206357992487,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,8.910134056350216e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001206360102514,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,0.0005722442874684,290.0061340332031,294.1499938964844,263.0400085449219,262.1986999511719,264.458251953125,263.0654602050781,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,0.0,60.0,-21.32563018798828,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0001145784190157,292.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.0001206564338644,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,8.911658369470388e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.0001206566375913,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0005723421927541,289.9931945800781,294.1499938964844,263.0033264160156,262.1672058105469,264.4272155761719,263.02880859375,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207841500639,-0.0818164870142936,0.0,0.0,0.0,0.0,60.0,-21.3443660736084,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0001145784190157,292.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.0001206564338644,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,8.911658369470388e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.0001206566375913,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0005723421927541,289.9931945800781,294.1499938964844,263.0033264160156,262.1672058105469,264.4272155761719,263.02880859375,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207841500639,-0.0818164870142936,0.0,0.0,0.0,0.0,60.0,-21.3443660736084,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0001146211216109,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.0001207013992825,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,8.914979116525501e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.0001207016102853,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0005725554656237,289.9801940917969,294.1499938964844,262.9666748046875,262.1357116699219,264.39605712890625,262.9920959472656,288.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,0.0,60.0,-21.367576599121094,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0001146211216109,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.0001207013992825,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,8.914979116525501e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.0001207016102853,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0005725554656237,289.9801940917969,294.1499938964844,262.9666748046875,262.1357116699219,264.39605712890625,262.9920959472656,288.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,0.0,60.0,-21.367576599121094,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001146848080679,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0001207684690598,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,8.919932588469237e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001207686727866,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,0.0005728736286982,289.9671325683594,294.1499938964844,262.92999267578125,262.10418701171875,264.36474609375,262.95538330078125,288.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219492346048,3.18201465177026e-08,0.0012219174532219,-0.0821604803204536,0.0,0.0,0.0,0.0,60.0,-21.394962310791016,-0.0,-1.0180429654838009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001146848080679,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0001207684690598,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,8.919932588469237e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001207686727866,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,0.0005728736286982,289.9671325683594,294.1499938964844,262.92999267578125,262.10418701171875,264.36474609375,262.95538330078125,288.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219492346048,3.18201465177026e-08,0.0012219174532219,-0.0821604803204536,0.0,0.0,0.0,0.0,60.0,-21.394962310791016,-0.0,-1.0180429654838009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.0001147697767009,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001208579487865,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,8.9265413407702e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,0.0001208581525133,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0005732980789616,289.9540405273437,294.1499938964844,262.8933410644531,262.0726623535156,264.33331298828125,262.91864013671875,288.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228544801473,3.1926035148899246e-08,0.0012228225823491,-0.0824351981282234,0.0,0.0,0.0,0.0,60.0,-21.426485061645508,-0.0,-1.0195519450917345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
