time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432840,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.0001147697767009,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001208579487865,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,8.9265413407702e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,0.0001208581525133,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0005732980789616,289.9540405273437,294.1499938964844,262.8933410644531,262.0726623535156,264.33331298828125,262.91864013671875,288.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228544801473,3.1926035148899246e-08,0.0012228225823491,-0.0824351981282234,0.0,0.0,0.0,0.0,60.0,-21.426485061645508,-0.0,-1.0195519450917345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,0.0001148175579146,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0001209082620334,290.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,8.930257899919525e-05,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,0.0001209084657602,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0005735367303714,289.947509765625,294.1499938964844,262.875,262.056884765625,264.3175354003906,262.9002685546875,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233634479343,3.198557507744226e-08,0.0012233314337208,-0.0825896710157394,0.0,0.0,0.0,0.0,60.0,-21.443395614624023,-0.0,-1.0204009726066945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0001148702940554,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0001209637994179,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,8.93435935722664e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0001209639958688,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0005738001782447,289.94091796875,294.1499938964844,262.8566589355469,262.0411071777344,264.3017272949219,262.88189697265625,288.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239252682775,3.2051293175072715e-08,0.001223893254064,-0.0827601626515388,0.0,0.0,0.0,0.0,60.0,-21.461170196533203,-0.0,-1.0213385337465297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001149889212683,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001210887203342,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,8.943585999077186e-05,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.000121088916785,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,0.0005743927322328,289.9277648925781,294.1499938964844,262.82000732421875,262.0095520019531,264.27001953125,262.8451232910156,288.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251891894266,3.219912514396128e-08,0.0012251569423824,-0.0831436514854431,0.0,0.0,0.0,0.0,60.0,-21.4993839263916,-0.0,-1.0234489877802845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001149889212683,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001210887203342,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,8.943585999077186e-05,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.000121088916785,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,0.0005743927322328,289.9277648925781,294.1499938964844,262.82000732421875,262.0095520019531,264.27001953125,262.8451232910156,288.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251891894266,3.219912514396128e-08,0.0012251569423824,-0.0831436514854431,0.0,0.0,0.0,0.0,60.0,-21.4993839263916,-0.0,-1.0234489877802845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0001151209726231,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0001212277857121,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,8.953856740845367e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.000121227974887,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0005750523996539,289.91455078125,294.1499938964844,262.7833251953125,261.9779357910156,264.2381896972656,262.8083190917969,288.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265961850062,3.2363693946990686e-08,0.0012265638215467,-0.083570510149002,0.0,0.0,0.0,0.0,60.0,-21.540342330932617,-0.0,-1.0258010263441977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0001151209726231,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0001212277857121,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,8.953856740845367e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.000121227974887,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0005750523996539,289.91455078125,294.1499938964844,262.7833251953125,261.9779357910156,264.2381896972656,262.8083190917969,288.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265961850062,3.2363693946990686e-08,0.0012265638215467,-0.083570510149002,0.0,0.0,0.0,0.0,60.0,-21.540342330932617,-0.0,-1.0258010263441977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0001152658369392,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0001213803334394,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618347167969,0.0,0.0,8.96512356121093e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,0.0001213805226143,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0005757760372944,289.9012756347656,294.1499938964844,262.7466735839844,261.94635009765625,264.2061767578125,262.77154541015625,288.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281395029276,3.2544221539865255e-08,0.0012281070230528,-0.0840387195348739,0.0,0.0,0.0,0.0,60.0,-21.58393859863281,-0.0,-1.0283842044600533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0001152658369392,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0001213803334394,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618347167969,0.0,0.0,8.96512356121093e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,0.0001213805226143,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0005757760372944,289.9012756347656,294.1499938964844,262.7466735839844,261.94635009765625,264.2061767578125,262.77154541015625,288.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281395029276,3.2544221539865255e-08,0.0012281070230528,-0.0840387195348739,0.0,0.0,0.0,0.0,60.0,-21.58393859863281,-0.0,-1.0283842044600533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001154225028585,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001215453085023,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,8.977308607427403e-05,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,0.0001215454976772,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0005765586392953,289.887939453125,294.1499938964844,262.7099914550781,261.91473388671875,264.1740417480469,262.7347106933594,288.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229808665812,3.273945736737005e-08,0.0012297759531065,-0.0845450088381767,0.0,0.0,0.0,0.0,60.0,-21.629966735839844,-0.0,-1.0311814691021937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001154225028585,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001215453085023,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,8.977308607427403e-05,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,0.0001215454976772,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0005765586392953,289.887939453125,294.1499938964844,262.7099914550781,261.91473388671875,264.1740417480469,262.7347106933594,288.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229808665812,3.273945736737005e-08,0.0012297759531065,-0.0845450088381767,0.0,0.0,0.0,0.0,60.0,-21.629966735839844,-0.0,-1.0311814691021937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,0.0001155040736193,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682067871094,0.0,0.0,0.0001216312157339,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,8.983653242466971e-05,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001216313976328,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,0.0005769660929217,289.8812866210937,294.1499938964844,262.6916809082031,261.8988952636719,264.1579284667969,262.71630859375,288.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841114716575255e-08,0.001230644993484,-0.0848086103796958,0.0,0.0,0.0,0.0,60.0,-21.65369987487793,-0.0,-1.0326395027959736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001155879508587,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0001217195385834,290.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,8.990176866063848e-05,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,0.0001217197204823,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,0.000577385071665,289.87457275390625,294.1499938964844,262.67333984375,261.8830871582031,264.1417541503906,262.6979064941406,288.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.294564265843292e-08,0.001231538481079,-0.085079625248909,0.0,0.0,0.0,0.0,60.0,-21.677885055541992,-0.0,-1.0341397427282573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001157615843112,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,0.0001219023906742,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,9.003681770991534e-05,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.0001219025652972,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0005782524240203,289.8611755371094,294.1499938964844,262.6366577148437,261.8514404296875,264.1093444824219,262.6610717773437,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.31620313431813e-08,0.0012333883205428,-0.0856406241655349,0.0,0.0,0.0,0.0,60.0,-21.727523803710938,-0.0,-1.0372490066856701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001157615843112,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,0.0001219023906742,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,9.003681770991534e-05,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.0001219025652972,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0005782524240203,289.8611755371094,294.1499938964844,262.6366577148437,261.8514404296875,264.1093444824219,262.6610717773437,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.31620313431813e-08,0.0012333883205428,-0.0856406241655349,0.0,0.0,0.0,0.0,60.0,-21.727523803710938,-0.0,-1.0372490066856701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001159409512183,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0001220912672579,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,9.017632692120968e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001220914564328,291.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.0005791484145447,289.84771728515625,294.1499938964844,262.6000061035156,261.8197631835937,264.0767822265625,262.6242370605469,288.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385564535137746e-08,0.0012352991616353,-0.0862200632691383,0.0,0.0,0.0,0.0,60.0,-21.77841758728028,-0.0,-1.040465775759003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001159409512183,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0001220912672579,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,9.017632692120968e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001220914564328,291.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.0005791484145447,289.84771728515625,294.1499938964844,262.6000061035156,261.8197631835937,264.0767822265625,262.6242370605469,288.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385564535137746e-08,0.0012352991616353,-0.0862200632691383,0.0,0.0,0.0,0.0,60.0,-21.77841758728028,-0.0,-1.040465775759003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001161245600087,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250244140625,0.0,0.0,0.0001222846185555,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,9.031913214130328e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001222847931785,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0005800655926577,289.8341979980469,294.1499938964844,262.5633239746094,261.7880554199219,264.0440979003906,262.58740234375,288.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438061233457e-08,0.0012372551718726,-0.0868131071329116,0.0,0.0,0.0,0.0,60.0,-21.830440521240234,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001161245600087,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250244140625,0.0,0.0,0.0001222846185555,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,9.031913214130328e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001222847931785,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0005800655926577,289.8341979980469,294.1499938964844,262.5633239746094,261.7880554199219,264.0440979003906,262.58740234375,288.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438061233457e-08,0.0012372551718726,-0.0868131071329116,0.0,0.0,0.0,0.0,60.0,-21.830440521240234,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0001163107153843,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001224806619575,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,9.046391642186792e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,0.0001224808220285,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,0.0005809955182485,289.82061767578125,294.1499938964844,262.52667236328125,261.75634765625,264.01123046875,262.5505676269531,288.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846372815560244e-08,0.0012392384232953,-0.0874142944812774,0.0,0.0,0.0,0.0,60.0,-21.88316535949707,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0001163107153843,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001224806619575,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,9.046391642186792e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,0.0001224808220285,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,0.0005809955182485,289.82061767578125,294.1499938964844,262.52667236328125,261.75634765625,264.01123046875,262.5505676269531,288.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846372815560244e-08,0.0012392384232953,-0.0874142944812774,0.0,0.0,0.0,0.0,60.0,-21.88316535949707,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.0001164042187156,292.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001225791202159,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.053664689417928e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0001225792948389,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0005814625765196,289.8138122558594,294.1499938964844,262.5083312988281,261.740478515625,263.9947509765625,262.5321655273437,288.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,0.0,60.0,-21.90966796875,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001164976129075,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,0.000122677462059,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,9.060928277904168e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.000122677636682,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0005819291109219,289.8069763183594,294.1499938964844,262.489990234375,261.724609375,263.9782409667969,262.5137634277344,288.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,0.0,60.0,-21.936220169067383,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001166832298622,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,0.0001228729379363,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.07536523300223e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,0.0001228730980074,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0005828563007526,289.7933044433594,294.1499938964844,262.4533386230469,261.69287109375,263.94512939453125,262.4769287109375,288.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170417070388,0.0,0.0,0.0,0.0,60.0,-21.9892807006836,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001166832298622,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,0.0001228729379363,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.07536523300223e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,0.0001228730980074,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0005828563007526,289.7933044433594,294.1499938964844,262.4533386230469,261.69287109375,263.94512939453125,262.4769287109375,288.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170417070388,0.0,0.0,0.0,0.0,60.0,-21.9892807006836,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001168661256087,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,0.0001230655325343,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,9.08959045773372e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,0.0001230657071573,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,0.0005837699281983,289.77960205078125,294.1499938964844,262.4166564941406,261.6611022949219,263.9118957519531,262.4400939941406,288.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,0.0,60.0,-22.042070388793945,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001168661256087,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,0.0001230655325343,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,9.08959045773372e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,0.0001230657071573,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,0.0005837699281983,289.77960205078125,294.1499938964844,262.4166564941406,261.6611022949219,263.9118957519531,262.4400939941406,288.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,0.0,60.0,-22.042070388793945,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001170437972177,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0001232526265084,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,9.103408956434578e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.0001232527865795,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0005846574204042,289.7658386230469,294.1499938964844,262.3800048828125,261.6293334960937,263.8785400390625,262.4032592773437,288.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.475996379620484e-08,0.00124704814516,-0.0897808670997619,0.0,0.0,0.0,0.0,60.0,-22.09409713745117,-0.0,-1.0603534406072869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001170437972177,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0001232526265084,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,9.103408956434578e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.0001232527865795,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0005846574204042,289.7658386230469,294.1499938964844,262.3800048828125,261.6293334960937,263.8785400390625,262.4032592773437,288.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.475996379620484e-08,0.00124704814516,-0.0897808670997619,0.0,0.0,0.0,0.0,60.0,-22.09409713745117,-0.0,-1.0603534406072869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0001171475014416,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0001233618386322,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,9.11147508304566e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,0.0001233619987033,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0005851754103787,289.7575378417969,294.1499938964844,262.3580017089844,261.6102600097656,263.85845947265625,262.38116455078125,288.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,0.0,60.0,-22.12485885620117,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0001172150150523,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,0.00012343293929,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,9.116726141655818e-05,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,0.0001234330993611,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.000585512665566,289.75201416015625,294.1499938964844,262.34332275390625,261.5975341796875,263.84503173828125,262.366455078125,288.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973346885180945e-08,0.0012488722568377,-0.0903334021568298,0.0,0.0,0.0,0.0,60.0,-22.1451358795166,-0.0,-1.0634580149826436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001172975171357,292.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.0001235198142239,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,9.123142808675766e-05,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.000123519974295,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,0.0005859247758053,289.7450866699219,294.1499938964844,262.32501220703125,261.5816345214844,263.8282470703125,262.3480529785156,288.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497862335294,3.507615886633175e-08,0.0012497510761022,-0.0905996039509773,0.0,0.0,0.0,0.0,60.0,-22.170137405395508,-0.0,-1.064955483798258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0001173773271148,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001236038515344,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.129349928116426e-05,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001236040116054,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0005863234982825,289.7381286621094,294.1499938964844,262.3066711425781,261.56573486328125,263.8114318847656,262.32965087890625,288.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571109175682,0.0,0.0,0.0,0.0,60.0,-22.194704055786133,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,0.0001175288707599,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,9.141136979451404e-05,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001237636024598,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,0.0005870804889127,289.7242126464844,294.1499938964844,262.2699890136719,261.53387451171875,263.7777099609375,262.2928466796875,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,0.0,60.0,-22.24250221252441,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,0.0001175288707599,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,9.141136979451404e-05,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001237636024598,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,0.0005870804889127,289.7242126464844,294.1499938964844,262.2699890136719,261.53387451171875,263.7777099609375,262.2928466796875,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,0.0,60.0,-22.24250221252441,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245666503906,0.0,0.0,0.0001176676523755,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0001239095872733,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,9.151930862572044e-05,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,0.0001239097473444,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0005877737421542,289.71026611328125,294.1499938964844,262.2333374023437,261.5020446777344,263.7438659667969,262.2560729980469,288.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537299189716,3.5537443210387216e-08,0.0012536944122985,-0.0917937085032463,0.0,0.0,0.0,0.0,60.0,-22.288124084472656,-0.0,-1.0716868814597549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245666503906,0.0,0.0,0.0001176676523755,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0001239095872733,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,9.151930862572044e-05,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,0.0001239097473444,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0005877737421542,289.71026611328125,294.1499938964844,262.2333374023437,261.5020446777344,263.7438659667969,262.2560729980469,288.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537299189716,3.5537443210387216e-08,0.0012536944122985,-0.0917937085032463,0.0,0.0,0.0,0.0,60.0,-22.288124084472656,-0.0,-1.0716868814597549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001177916419692,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,0.0001240401616087,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,9.161575144389644e-05,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001240403071278,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0005883930716663,289.6962585449219,294.1499938964844,262.1966552734375,261.4701843261719,263.7099609375,262.21929931640625,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550510000437,3.5691964939132965e-08,0.0012550153769552,-0.0921936258673667,0.0,0.0,0.0,0.0,60.0,-22.331186294555664,-0.0,-1.0739465494680189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001177916419692,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,0.0001240401616087,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,9.161575144389644e-05,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001240403071278,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0005883930716663,289.6962585449219,294.1499938964844,262.1966552734375,261.4701843261719,263.7099609375,262.21929931640625,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550510000437,3.5691964939132965e-08,0.0012550153769552,-0.0921936258673667,0.0,0.0,0.0,0.0,60.0,-22.331186294555664,-0.0,-1.0739465494680189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,0.0001178984675789,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,0.0001241526479134,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,9.16988356038928e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,0.0001241527934325,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,0.0005889267195016,289.6822204589844,294.1499938964844,262.1600036621094,261.43829345703125,263.6759338378906,262.1825256347656,288.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561893090605,3.582509577881865e-08,0.0012561534531414,-0.0925381407141685,0.0,0.0,0.0,0.0,60.0,-22.3712158203125,-0.0,-1.0758952839751148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
