time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
435240,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,0.0001178984675789,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,0.0001241526479134,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,9.16988356038928e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,0.0001241527934325,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,0.0005889267195016,289.6822204589844,294.1499938964844,262.1600036621094,261.43829345703125,263.6759338378906,262.1825256347656,288.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561893090605,3.582509577881865e-08,0.0012561534531414,-0.0925381407141685,0.0,0.0,0.0,0.0,60.0,-22.3712158203125,-0.0,-1.0758952839751148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,0.0001179451792268,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782958984375,0.0,0.0,0.0001242018333869,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.173516446026042e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,0.0001242019934579,291.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,0.0005891600740142,289.6751708984375,294.1499938964844,262.14166259765625,261.4223327636719,263.6589050292969,262.1641540527344,288.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566869845613,3.5883310545159475e-08,0.0012566511286422,-0.0926887765526771,0.0,0.0,0.0,0.0,60.0,-22.390079498291016,-0.0,-1.0767479352580268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,0.0001179867467726,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.0001242456055479,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,9.176749153994024e-05,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0001242457656189,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,0.0005893677007406,289.66815185546875,294.1499938964844,262.1233215332031,261.4064025878906,263.641845703125,262.1457824707031,288.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571298284456,3.5935109110596386e-08,0.0012570938561111,-0.0928228199481964,0.0,0.0,0.0,0.0,60.0,-22.40797996520996,-0.0,-1.0775070080626393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.0001180529798148,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0001243153674295,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,9.181901259580628e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0001243155129486,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,0.0005896985530853,289.6540222167969,294.1499938964844,262.086669921875,261.3744812011719,263.607666015625,262.10906982421875,288.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578356545418,3.6017652860209643e-08,0.001257799565792,-0.0930363908410072,0.0,0.0,0.0,0.0,60.0,-22.44076919555664,-0.0,-1.0787169912873658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.0001180529798148,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0001243153674295,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,9.181901259580628e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0001243155129486,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,0.0005896985530853,289.6540222167969,294.1499938964844,262.086669921875,261.3744812011719,263.607666015625,262.10906982421875,288.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578356545418,3.6017652860209643e-08,0.001257799565792,-0.0930363908410072,0.0,0.0,0.0,0.0,60.0,-22.44076919555664,-0.0,-1.0787169912873658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,0.0001180967592517,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.0001243614678969,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,9.185305680148304e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,0.0001243616134161,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.0005899172392673,289.639892578125,294.1499938964844,262.04998779296875,261.342529296875,263.57342529296875,262.0723876953125,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258302014321,3.60722083314613e-08,0.0012582659255713,-0.0931775420904159,0.0,0.0,0.0,0.0,60.0,-22.46956253051757,-0.0,-1.0795171334621045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,0.0001180967592517,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.0001243614678969,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,9.185305680148304e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,0.0001243616134161,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.0005899172392673,289.639892578125,294.1499938964844,262.04998779296875,261.342529296875,263.57342529296875,262.0723876953125,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258302014321,3.60722083314613e-08,0.0012582659255713,-0.0931775420904159,0.0,0.0,0.0,0.0,60.0,-22.46956253051757,-0.0,-1.0795171334621045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,0.0001181362749775,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001244030718225,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,9.188379044644536e-05,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,0.0001244032173417,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0005901146214455,289.625732421875,294.1499938964844,262.0165100097656,261.31298828125,263.5391540527344,262.0373229980469,288.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587229721248,3.612144894304947e-08,0.001258686883375,-0.0933049470186233,0.0,0.0,0.0,0.0,60.0,-22.49433708190918,-0.0,-1.0802395422615518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,0.0001181362749775,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001244030718225,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,9.188379044644536e-05,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,0.0001244032173417,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0005901146214455,289.625732421875,294.1499938964844,262.0165100097656,261.31298828125,263.5391540527344,262.0373229980469,288.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587229721248,3.612144894304947e-08,0.001258686883375,-0.0933049470186233,0.0,0.0,0.0,0.0,60.0,-22.49433708190918,-0.0,-1.0802395422615518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001181882762466,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001244578306796,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.19242374948226e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0001244579761987,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0005903744022361,289.61151123046875,294.1499938964844,261.98907470703125,261.2880249023437,263.5049743652344,262.0064392089844,288.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592769926413,3.6186250440550793e-08,0.0012592407874763,-0.0934725925326347,0.0,0.0,0.0,0.0,60.0,-22.516225814819336,-0.0,-1.0811906747676404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001181882762466,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001244578306796,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.19242374948226e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0001244579761987,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0005903744022361,289.61151123046875,294.1499938964844,261.98907470703125,261.2880249023437,263.5049743652344,262.0064392089844,288.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592769926413,3.6186250440550793e-08,0.0012592407874763,-0.0934725925326347,0.0,0.0,0.0,0.0,60.0,-22.516225814819336,-0.0,-1.0811906747676404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0001182171254185,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,0.0001244882150785,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,9.194667654810472e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,0.0001244883605977,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,0.0005905185244046,289.6044006347656,294.1499938964844,261.9775085449219,261.2771911621094,263.4879455566406,261.9932556152344,288.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.622220745569393e-08,0.0012595481239259,-0.0935656130313873,0.0,0.0,0.0,0.0,60.0,-22.52579689025879,-0.0,-1.08171860802031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001182470587082,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001245197345269,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,9.19699523365125e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,0.0001245198800461,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.0005906680598855,289.5972900390625,294.1499938964844,261.9673156738281,261.2673645019531,263.47100830078125,261.9814758300781,288.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,0.0,60.0,-22.534448623657227,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0001183065542136,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001245823950739,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,9.201622742693873e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001245825260411,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0005909652682021,289.5830383300781,294.1499938964844,261.9508056640625,261.25067138671875,263.4374084472656,261.961669921875,288.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539057970047,0.0,0.0,0.0,0.0,60.0,-22.548843383789062,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0001183065542136,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001245823950739,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,9.201622742693873e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001245825260411,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0005909652682021,289.5830383300781,294.1499938964844,261.9508056640625,261.25067138671875,263.4374084472656,261.961669921875,288.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539057970047,0.0,0.0,0.0,0.0,60.0,-22.548843383789062,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001183602798846,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,0.0001246389729203,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,9.205802052747458e-05,290.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001246391038876,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0005912336637265,289.5687561035156,294.1499938964844,261.93914794921875,261.2377014160156,263.4042053222656,261.94696044921875,288.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271094441413,0.0,0.0,0.0,0.0,60.0,-22.55841827392578,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001183602798846,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,0.0001246389729203,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,9.205802052747458e-05,290.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001246391038876,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0005912336637265,289.5687561035156,294.1499938964844,261.93914794921875,261.2377014160156,263.4042053222656,261.94696044921875,288.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271094441413,0.0,0.0,0.0,0.0,60.0,-22.55841827392578,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,0.0001184020293294,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.0001246829488081,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.209049312630668e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0001246830797754,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657470703125,0.0,0.0,0.0005914422217756,289.554443359375,294.1499938964844,261.9319763183594,261.2281188964844,263.3715515136719,261.93701171875,288.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645264001761461e-08,0.0012615179875865,-0.0941616892814636,0.0,0.0,0.0,0.0,60.0,-22.562219619750977,-0.0,-1.085104841536122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,0.0001184020293294,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.0001246829488081,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.209049312630668e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0001246830797754,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657470703125,0.0,0.0,0.0005914422217756,289.554443359375,294.1499938964844,261.9319763183594,261.2281188964844,263.3715515136719,261.93701171875,288.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645264001761461e-08,0.0012615179875865,-0.0941616892814636,0.0,0.0,0.0,0.0,60.0,-22.562219619750977,-0.0,-1.085104841536122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.000118426301924,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0001247085019713,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,9.210936696035787e-05,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.802978515625,0.0,0.0,0.0001247086329385,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0005915634683333,289.54010009765625,294.1499938964844,261.9288330078125,261.2215881347656,263.3394470214844,261.9312744140625,288.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618131004273,3.648288426916224e-08,0.0012617765460163,-0.0942399203777313,0.0,0.0,0.0,0.0,60.0,-22.559871673583984,-0.0,-1.0855497123429816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.000118426301924,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0001247085019713,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,9.210936696035787e-05,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.802978515625,0.0,0.0,0.0001247086329385,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0005915634683333,289.54010009765625,294.1499938964844,261.9288330078125,261.2215881347656,263.3394470214844,261.9312744140625,288.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618131004273,3.648288426916224e-08,0.0012617765460163,-0.0942399203777313,0.0,0.0,0.0,0.0,60.0,-22.559871673583984,-0.0,-1.0855497123429816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001184312495752,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0001247137115569,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,9.211321594193578e-05,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,0.0001247138425242,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74566650390625,0.0,0.0,0.0005915881483815,289.53289794921875,294.1499938964844,261.9286804199219,261.2193908691406,263.3236999511719,261.9300231933594,288.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618658365681,3.648904467468128e-08,0.0012618292821571,-0.0942558571696281,0.0,0.0,0.0,0.0,60.0,-22.55583000183105,-0.0,-1.0856403775960645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0001184298380394,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0001247122272616,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,9.211211727233604e-05,290.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887878417969,0.0,0.0,0.0001247123436769,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,0.0005915811052545,289.5257263183594,294.1499938964844,261.92938232421875,261.21783447265625,263.30810546875,261.9296569824219,288.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618507025763,3.648727897598293e-08,0.0012618142645806,-0.0942512899637222,0.0,0.0,0.0,0.0,60.0,-22.550086975097656,-0.0,-1.0856143717319357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.000118408272101,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001246895117219,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,9.209534619003534e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001246896426891,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0005914733628742,289.5113220214844,294.1499938964844,261.9331359863281,261.216552734375,263.2774658203125,261.9312744140625,288.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616210151463,3.646039914428911e-08,0.0012615845771506,-0.0941817611455917,0.0,0.0,0.0,0.0,60.0,-22.53342628479004,-0.0,-1.0852190257537589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.000118408272101,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001246895117219,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,9.209534619003534e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001246896426891,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0005914733628742,289.5113220214844,294.1499938964844,261.9331359863281,261.216552734375,263.2774658203125,261.9312744140625,288.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616210151463,3.646039914428911e-08,0.0012615845771506,-0.0941817611455917,0.0,0.0,0.0,0.0,60.0,-22.53342628479004,-0.0,-1.0852190257537589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0001183594140456,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,0.0001246380707016,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,9.205734386341646e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.0001246381871169,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0005912293563596,289.4969177246094,294.1499938964844,261.93975830078125,261.2174377441406,263.2476501464844,261.9361267089844,288.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611005222424,3.6399502079120793e-08,0.0012610640842467,-0.0940242484211921,0.0,0.0,0.0,0.0,60.0,-22.50900077819824,-0.0,-1.0843235287438804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0001183594140456,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,0.0001246380707016,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,9.205734386341646e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.0001246381871169,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0005912293563596,289.4969177246094,294.1499938964844,261.93975830078125,261.2174377441406,263.2476501464844,261.9361267089844,288.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611005222424,3.6399502079120793e-08,0.0012610640842467,-0.0940242484211921,0.0,0.0,0.0,0.0,60.0,-22.50900077819824,-0.0,-1.0843235287438804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001182826454169,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001245572348125,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74591064453125,0.0,0.0,9.199763735523447e-05,290.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,0.0001245573512278,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0005908458842895,289.4825134277344,294.1499938964844,261.9488220214844,261.2201843261719,263.21875,261.9437866210937,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602825881913,3.6303823947037024e-08,0.0012602462666109,-0.0937767475843429,0.0,0.0,0.0,0.0,60.0,-22.47661781311035,-0.0,-1.0829173646698109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001182826454169,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001245572348125,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74591064453125,0.0,0.0,9.199763735523447e-05,290.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,0.0001245573512278,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0005908458842895,289.4825134277344,294.1499938964844,261.9488220214844,261.2201843261719,263.21875,261.9437866210937,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602825881913,3.6303823947037024e-08,0.0012602462666109,-0.0937767475843429,0.0,0.0,0.0,0.0,60.0,-22.47661781311035,-0.0,-1.0829173646698109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,0.0001181785628432,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,0.000124447629787,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,9.191668505081908e-05,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,0.0001244477462023,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0005903259734623,289.46807861328125,294.1499938964844,261.9599304199219,261.22442626953125,263.1907653808594,261.95361328125,288.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174103712482975e-08,0.0012591375270858,-0.0934411659836769,0.0,0.0,0.0,0.0,60.0,-22.43736267089844,-0.0,-1.0810123285409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,0.0001181785628432,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,0.000124447629787,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,9.191668505081908e-05,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,0.0001244477462023,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0005903259734623,289.46807861328125,294.1499938964844,261.9599304199219,261.22442626953125,263.1907653808594,261.95361328125,288.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174103712482975e-08,0.0012591375270858,-0.0934411659836769,0.0,0.0,0.0,0.0,60.0,-22.43736267089844,-0.0,-1.0810123285409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,0.0001181180268758,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,0.0001243838778464,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,9.186959505314007e-05,290.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001243839942617,291.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0005900235846638,289.4608764648437,294.1499938964844,261.96612548828125,261.22705078125,263.1770935058594,261.9591979980469,287.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098654732086295e-08,0.0012584925862029,-0.0932459682226181,0.0,0.0,0.0,0.0,60.0,-22.415359497070312,-0.0,-1.0799050897958297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0001180551844299,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0001243177102878,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,9.18207224458456e-05,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,0.0001243178267031,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,0.0005897096707485,289.4536437988281,294.1499938964844,261.9726867675781,261.2299499511719,263.1636962890625,261.9652404785156,287.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578590540215,3.602033160632345e-08,0.001257823081687,-0.0930433198809623,0.0,0.0,0.0,0.0,60.0,-22.39211845397949,-0.0,-1.0787562843006529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0001179206883534,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0001241760764969,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,9.171610872726887e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.0001241761929122,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0005890378379262,289.439208984375,294.1499938964844,261.9866638183594,261.2363586425781,263.137451171875,261.9783020019531,287.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564259814098,3.5852703916816615e-08,0.001256390241906,-0.0926095843315124,0.0,0.0,0.0,0.0,60.0,-22.34311866760254,-0.0,-1.0762996538460357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0001179206883534,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0001241760764969,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,9.171610872726887e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.0001241761929122,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0005890378379262,289.439208984375,294.1499938964844,261.9866638183594,261.2363586425781,263.137451171875,261.9783020019531,287.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564259814098,3.5852703916816615e-08,0.001256390241906,-0.0926095843315124,0.0,0.0,0.0,0.0,60.0,-22.34311866760254,-0.0,-1.0762996538460357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001177687154267,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0001240160345332,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,9.159791079582646e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001240161509485,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0005882786936126,289.4247741699219,294.1499938964844,262.00146484375,261.243408203125,263.1121520996094,261.99249267578125,287.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548067606985,3.5663294539745045e-08,0.00125477113761,-0.092119425535202,0.0,0.0,0.0,0.0,60.0,-22.290172576904297,-0.0,-1.0735271160910997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001177687154267,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0001240160345332,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,9.159791079582646e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001240161509485,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0005882786936126,289.4247741699219,294.1499938964844,262.00146484375,261.243408203125,263.1121520996094,261.99249267578125,287.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548067606985,3.5663294539745045e-08,0.00125477113761,-0.092119425535202,0.0,0.0,0.0,0.0,60.0,-22.290172576904297,-0.0,-1.0735271160910997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0001175936558865,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001238316908711,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67462158203125,0.0,0.0,9.146174852503464e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001238318072864,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0005874042399227,289.41033935546875,294.1499938964844,262.0167236328125,261.2507629394531,263.0877685546875,262.00738525390625,287.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529416708275,3.544511528730254e-08,0.0012529061641544,-0.0915547311305999,0.0,0.0,0.0,0.0,60.0,-22.232898712158203,-0.0,-1.0703379160759141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0001175936558865,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001238316908711,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67462158203125,0.0,0.0,9.146174852503464e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001238318072864,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0005874042399227,289.41033935546875,294.1499938964844,262.0167236328125,261.2507629394531,263.0877685546875,262.00738525390625,287.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529416708275,3.544511528730254e-08,0.0012529061641544,-0.0915547311305999,0.0,0.0,0.0,0.0,60.0,-22.232898712158203,-0.0,-1.0703379160759141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
