time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437580,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.00011739358888,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001236210227943,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,9.130614489549772e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0001236211246578,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,0.0005864048725925,289.3958740234375,294.1499938964844,262.031982421875,261.2581481933594,263.0643920898437,262.02252197265625,287.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508099898695,3.5195775183183287e-08,0.0012507748324424,-0.0909092798829078,0.0,0.0,0.0,0.0,60.0,-22.17075729370117,-0.0,-1.0666989425089925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.00011739358888,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001236210227943,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,9.130614489549772e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0001236211246578,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,0.0005864048725925,289.3958740234375,294.1499938964844,262.031982421875,261.2581481933594,263.0643920898437,262.02252197265625,287.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508099898695,3.5195775183183287e-08,0.0012507748324424,-0.0909092798829078,0.0,0.0,0.0,0.0,60.0,-22.17075729370117,-0.0,-1.0666989425089925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.000117283896543,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,0.0001235055096913,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,9.12208270165138e-05,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0001235056115547,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105041503906,0.0,0.0,0.0005858569638803,289.388671875,294.1499938964844,262.0395202636719,261.2617492675781,263.0530090332031,262.0300598144531,287.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.5059063208109364e-08,0.0012496062554419,-0.090555340051651,0.0,0.0,0.0,0.0,60.0,-22.1380558013916,-0.0,-1.0647063675151005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,0.0001171671319752,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,0.0001233825605595,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,9.113000851357356e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0001233826624229,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.000585273723118,289.3814697265625,294.1499938964844,262.0469055175781,261.2652282714844,263.0418701171875,262.0375366210937,287.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483972823247,3.4913544055825696e-08,0.0012483623577281,-0.0901785641908645,0.0,0.0,0.0,0.0,60.0,-22.10416984558105,-0.0,-1.0625874580227901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,0.0001169128299807,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,0.0001231147616636,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.09322188817896e-05,290.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.000123114863527,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,0.0005840033991262,289.3670349121094,294.1499938964844,262.0610046386719,261.271728515625,263.0201721191406,262.0520324707031,287.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456877157092,3.459661002125358e-08,0.0012456531403586,-0.089357815682888,0.0,0.0,0.0,0.0,60.0,-22.03330612182617,-0.0,-1.0579798725984801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,0.0001169128299807,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,0.0001231147616636,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,9.09322188817896e-05,290.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.000123114863527,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,0.0005840033991262,289.3670349121094,294.1499938964844,262.0610046386719,261.271728515625,263.0201721191406,262.0520324707031,287.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456877157092,3.459661002125358e-08,0.0012456531403586,-0.089357815682888,0.0,0.0,0.0,0.0,60.0,-22.03330612182617,-0.0,-1.0579798725984801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001166345464298,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,0.0001228217151947,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,9.071577369468288e-05,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,0.0001228218170581,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.0005826133419759,289.3526306152344,294.1499938964844,262.073974609375,261.2773132324219,262.9993591308594,262.06549072265625,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427226174622,3.424978700650172e-08,0.0012426883913576,-0.0884594693779945,0.0,0.0,0.0,0.0,60.0,-21.9581241607666,-0.0,-1.0529492300292986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001166345464298,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,0.0001228217151947,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,9.071577369468288e-05,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,0.0001228218170581,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.0005826133419759,289.3526306152344,294.1499938964844,262.073974609375,261.2773132324219,262.9993591308594,262.06549072265625,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427226174622,3.424978700650172e-08,0.0012426883913576,-0.0884594693779945,0.0,0.0,0.0,0.0,60.0,-21.9581241607666,-0.0,-1.0529492300292986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,0.0001163389315479,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0001225104206241,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,9.048585343407468e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0001225105224875,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,0.0005811367300339,289.3382263183594,294.1499938964844,262.0853271484375,261.28173828125,262.979248046875,262.07781982421875,287.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881377703437465e-08,0.0012395391240715,-0.0875049903988838,0.0,0.0,0.0,0.0,60.0,-21.880529403686523,-0.0,-1.0476185252628056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,0.0001163389315479,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0001225104206241,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,9.048585343407468e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0001225105224875,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,0.0005811367300339,289.3382263183594,294.1499938964844,262.0853271484375,261.28173828125,262.979248046875,262.07781982421875,287.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881377703437465e-08,0.0012395391240715,-0.0875049903988838,0.0,0.0,0.0,0.0,60.0,-21.880529403686523,-0.0,-1.0476185252628056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0001160338506451,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,0.0001221891579916,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,9.024856990436092e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,0.000122189259855,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0005796127370558,289.3238525390625,294.1499938964844,262.0946960449219,261.2846374511719,262.9598999023437,262.08819580078125,287.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363224523141,3.3501162732818563e-08,0.0012362889247015,-0.086519680917263,0.0,0.0,0.0,0.0,60.0,-21.801908493041992,-0.0,-1.042131287931625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0001160338506451,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,0.0001221891579916,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,9.024856990436092e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,0.000122189259855,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0005796127370558,289.3238525390625,294.1499938964844,262.0946960449219,261.2846374511719,262.9598999023437,262.08819580078125,287.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363224523141,3.3501162732818563e-08,0.0012362889247015,-0.086519680917263,0.0,0.0,0.0,0.0,60.0,-21.801908493041992,-0.0,-1.042131287931625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,0.0001158807426691,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,0.0001220279300468,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,9.012948430608958e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.0001220280246343,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.0005788479465991,289.3166809082031,294.1499938964844,262.0985412597656,261.28546142578125,262.9504699707031,262.0926818847656,287.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346910079941,3.331035003384386e-08,0.001234657713212,-0.086025096476078,0.0,0.0,0.0,0.0,60.0,-21.762840270996094,-0.0,-1.039382837575431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0001157288206741,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360717773437,0.0,0.0,0.0001218679462908,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,9.001132275443524e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.0001218680481542,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,0.0005780890933237,289.3095092773437,294.1499938964844,262.1017150878906,261.2857666015625,262.9411926269531,262.0965881347656,287.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.3121015263759546e-08,0.0012330391909927,-0.0855342969298362,0.0,0.0,0.0,0.0,60.0,-21.724306106567383,-0.0,-1.0366593272692628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.0001154315323219,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0001215548909385,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,8.97801000974141e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.000121554985526,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,0.0005766040994785,289.295166015625,294.1499938964844,262.1058959960937,261.2848205566406,262.92303466796875,262.10260009765625,287.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.0845737010240554,0.0,0.0,0.0,0.0,60.0,-21.649513244628903,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.0001154315323219,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0001215548909385,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,8.97801000974141e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.000121554985526,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,0.0005766040994785,289.295166015625,294.1499938964844,262.1058959960937,261.2848205566406,262.92303466796875,262.10260009765625,287.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.0845737010240554,0.0,0.0,0.0,0.0,60.0,-21.649513244628903,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,0.0001151500327978,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.0001212584611494,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,8.95611519808881e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0001212585557368,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.0005751979188062,289.2808532714844,294.1499938964844,262.1069030761719,261.281494140625,262.9053955078125,262.10546875,287.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.2399704252839e-08,0.0012268729042261,-0.0836639106273651,0.0,0.0,0.0,0.0,60.0,-21.579809188842773,-0.0,-1.0263160277190765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,0.0001151500327978,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.0001212584611494,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,8.95611519808881e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0001212585557368,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.0005751979188062,289.2808532714844,294.1499938964844,262.1069030761719,261.281494140625,262.9053955078125,262.10546875,287.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.2399704252839e-08,0.0012268729042261,-0.0836639106273651,0.0,0.0,0.0,0.0,60.0,-21.579809188842773,-0.0,-1.0263160277190765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0001148886367445,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0001209831971209,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,8.935784717323259e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,0.0001209832917083,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0005738922045566,289.2665405273437,294.1499938964844,262.1043395996094,261.27545166015625,262.8881225585937,262.1052551269531,287.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073941724775075e-08,0.0012240880168974,-0.0828189179301261,0.0,0.0,0.0,0.0,60.0,-21.515907287597656,-0.0,-1.0216616885827537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0001148886367445,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0001209831971209,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,8.935784717323259e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,0.0001209832917083,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0005738922045566,289.2665405273437,294.1499938964844,262.1043395996094,261.27545166015625,262.8881225585937,262.1052551269531,287.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073941724775075e-08,0.0012240880168974,-0.0828189179301261,0.0,0.0,0.0,0.0,60.0,-21.515907287597656,-0.0,-1.0216616885827537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,0.0001146535942098,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0001207356908707,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,8.917503146221861e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0001207357781822,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0005727181560359,289.25225830078125,294.1499938964844,262.0977478027344,261.2664489746094,262.87115478515625,262.101318359375,287.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216157047078,3.1781024034671645e-08,0.0012215839233249,-0.0820589661598205,0.0,0.0,0.0,0.0,60.0,-21.459688186645508,-0.0,-1.0174856868161445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,0.0001146535942098,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0001207356908707,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,8.917503146221861e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0001207357781822,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0005727181560359,289.25225830078125,294.1499938964844,262.0977478027344,261.2664489746094,262.87115478515625,262.101318359375,287.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216157047078,3.1781024034671645e-08,0.0012215839233249,-0.0820589661598205,0.0,0.0,0.0,0.0,60.0,-21.459688186645508,-0.0,-1.0174856868161445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,0.0001145472197094,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.0001206236702273,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,8.909229654818773e-05,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0001206237648148,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,0.0005721867782995,289.2451171875,294.1499938964844,262.09283447265625,261.2607421875,262.8627624511719,262.0978088378906,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204821687191,3.1648458076460884e-08,0.0012204505037516,-0.0817149877548217,0.0,0.0,0.0,0.0,60.0,-21.434871673583984,-0.0,-1.0155984853099653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,0.0001144486159319,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684753417969,0.0,0.0,0.0001205198350362,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,8.901560795493424e-05,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001205199223477,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0005716942250728,289.23797607421875,294.1499938964844,262.0867614746094,261.2541809082031,262.8544006347656,262.09326171875,287.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194315204396,3.1525569710311174e-08,0.0012193999718874,-0.0813961029052734,0.0,0.0,0.0,0.0,60.0,-21.412330627441406,-0.0,-1.0138506922885426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0001142743276432,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0001203362990054,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,8.888004958862439e-05,290.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,0.0001203363863169,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,0.0005708236130885,289.2237243652344,294.1499938964844,262.07098388671875,261.2383117675781,262.83770751953125,262.0809020996094,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175743468105,3.1308367454130355e-08,0.001217543031089,-0.0808324068784713,0.0,0.0,0.0,0.0,60.0,-21.374004364013672,-0.0,-1.0107651604585045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0001142743276432,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0001203362990054,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,8.888004958862439e-05,290.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,0.0001203363863169,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,0.0005708236130885,289.2237243652344,294.1499938964844,262.07098388671875,261.2383117675781,262.83770751953125,262.0809020996094,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175743468105,3.1308367454130355e-08,0.001217543031089,-0.0808324068784713,0.0,0.0,0.0,0.0,60.0,-21.374004364013672,-0.0,-1.0107651604585045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,0.0001141293905675,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001201836785185,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,8.876732317730784e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.00012018376583,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0005700996262021,289.2094421386719,294.1499938964844,262.04998779296875,261.21856689453125,262.82098388671875,262.0635986328125,287.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160299811512,3.112774749070013e-08,0.0012159988982602,-0.0803636014461517,0.0,0.0,0.0,0.0,60.0,-21.34564018249512,-0.0,-1.00820287229908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,0.0001141293905675,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001201836785185,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,8.876732317730784e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.00012018376583,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0005700996262021,289.2094421386719,294.1499938964844,262.04998779296875,261.21856689453125,262.82098388671875,262.0635986328125,287.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160299811512,3.112774749070013e-08,0.0012159988982602,-0.0803636014461517,0.0,0.0,0.0,0.0,60.0,-21.34564018249512,-0.0,-1.00820287229908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001139926243922,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0001200396582134,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,8.866094140103087e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0001200397455249,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.0005694164428859,289.1951599121094,294.1499938964844,262.0256652832031,261.196533203125,262.8041381835937,262.0419616699219,287.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145728105679,3.0957302499246e-08,0.0012145418440923,-0.0799211636185646,0.0,0.0,0.0,0.0,60.0,-21.324657440185547,-0.0,-1.0057878796487785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001139926243922,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0001200396582134,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,8.866094140103087e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0001200397455249,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.0005694164428859,289.1951599121094,294.1499938964844,262.0256652832031,261.196533203125,262.8041381835937,262.0419616699219,287.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145728105679,3.0957302499246e-08,0.0012145418440923,-0.0799211636185646,0.0,0.0,0.0,0.0,60.0,-21.324657440185547,-0.0,-1.0057878796487785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.000113844856969,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143981933594,0.0,0.0,0.0001198840545839,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,8.854601037455723e-05,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001198841346194,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,0.0005686783115379,289.1808776855469,294.1499938964844,262.00018310546875,261.17401123046875,262.7871398925781,262.017822265625,287.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315113841905e-08,0.0012129676761105,-0.0794430822134018,0.0,0.0,0.0,0.0,60.0,-21.30514144897461,-0.0,-1.0031819641653784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.000113844856969,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143981933594,0.0,0.0,0.0001198840545839,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,8.854601037455723e-05,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001198841346194,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,0.0005686783115379,289.1808776855469,294.1499938964844,262.00018310546875,261.17401123046875,262.7871398925781,262.017822265625,287.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315113841905e-08,0.0012129676761105,-0.0794430822134018,0.0,0.0,0.0,0.0,60.0,-21.30514144897461,-0.0,-1.0031819641653784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001137665458372,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,0.0001198015888803,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,8.84851033333689e-05,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0001198016689158,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,0.0005682871560566,289.1737670898437,294.1499938964844,261.9870300292969,261.1625671386719,262.778564453125,262.00518798828125,287.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121640611439,3.06755580936624e-08,0.001212133327499,-0.0791897028684616,0.0,0.0,0.0,0.0,60.0,-21.29513931274414,-0.0,-1.0018023033353529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0001136850987677,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0001197158271679,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,8.842175884637982e-05,290.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001197159072034,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0005678803427144,289.1666259765625,294.1499938964844,261.9735717773437,261.1510009765625,262.7699584960937,261.99224853515625,287.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296301335,3.057406416928643e-08,0.0012112656841054,-0.0789261758327484,0.0,0.0,0.0,0.0,60.0,-21.28484916687012,-0.0,-1.0003684991488629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0001135126658482,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873291015625,0.0,0.0,0.0001195342410937,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,8.828764111967757e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001195343211293,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,0.0005670189857482,289.15234375,294.1499938964844,261.9458312988281,261.12744140625,262.7525939941406,261.96551513671875,287.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209459034726,3.03591747297105e-08,0.001209428650327,-0.0783681645989418,0.0,0.0,0.0,0.0,60.0,-21.263334274291992,-0.0,-9.973361159154592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0001135126658482,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873291015625,0.0,0.0,0.0001195342410937,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,8.828764111967757e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001195343211293,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,0.0005670189857482,289.15234375,294.1499938964844,261.9458312988281,261.12744140625,262.7525939941406,261.96551513671875,287.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209459034726,3.03591747297105e-08,0.001209428650327,-0.0783681645989418,0.0,0.0,0.0,0.0,60.0,-21.263334274291992,-0.0,-9.973361159154592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0001133285186369,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001193403222714,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,8.814441389404237e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,0.0001193404023069,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,0.0005660991300828,289.1380920410156,294.1499938964844,261.91705322265625,261.1033935546875,262.7349853515625,261.9376525878906,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074969708919,3.0129687189628385e-08,0.0012074668193235,-0.077772170305252,0.0,0.0,0.0,0.0,60.0,-21.240365982055664,-0.0,-9.941027911963829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0001133285186369,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001193403222714,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,8.814441389404237e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,0.0001193404023069,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,0.0005660991300828,289.1380920410156,294.1499938964844,261.91705322265625,261.1033935546875,262.7349853515625,261.9376525878906,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074969708919,3.0129687189628385e-08,0.0012074668193235,-0.077772170305252,0.0,0.0,0.0,0.0,60.0,-21.240365982055664,-0.0,-9.941027911963829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,0.0001131315511884,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,0.0001191329065477,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,8.799121860647574e-05,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.0001191329865832,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.0005651152459904,289.12384033203125,294.1499938964844,261.8872375488281,261.0787658691406,262.7171936035156,261.90875244140625,287.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053983518853,2.98842230961327e-08,0.0012053684331476,-0.0771345943212509,0.0,0.0,0.0,0.0,60.0,-21.21600151062012,-0.0,-9.90650192989051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,0.0001131315511884,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,0.0001191329065477,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,8.799121860647574e-05,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.0001191329865832,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.0005651152459904,289.12384033203125,294.1499938964844,261.8872375488281,261.0787658691406,262.7171936035156,261.90875244140625,287.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053983518853,2.98842230961327e-08,0.0012053684331476,-0.0771345943212509,0.0,0.0,0.0,0.0,60.0,-21.21600151062012,-0.0,-9.90650192989051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
