time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439980,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0001129243755713,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001189147442346,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783264160156,0.0,0.0,8.783008524915203e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.0001189148242701,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.000564080371987,289.1095886230469,294.1499938964844,261.8564147949219,261.0535888671875,262.6991271972656,261.8788452148437,287.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031910009682,2.9626045616737432e-08,0.0012031613150611,-0.0764639005064964,0.0,0.0,0.0,0.0,60.0,-21.19027328491211,-0.0,-9.870252171140237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0001129243755713,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001189147442346,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783264160156,0.0,0.0,8.783008524915203e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.0001189148242701,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.000564080371987,289.1095886230469,294.1499938964844,261.8564147949219,261.0535888671875,262.6991271972656,261.8788452148437,287.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031910009682,2.9626045616737432e-08,0.0012031613150611,-0.0764639005064964,0.0,0.0,0.0,0.0,60.0,-21.19027328491211,-0.0,-9.870252171140237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.000112816793262,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,0.0001188014575745,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,8.774641173658893e-05,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0001188015376101,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,0.0005635429988615,289.1024780273437,294.1499938964844,261.84063720703125,261.040771484375,262.6900329589844,261.863525390625,287.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.949198218971105e-08,0.0012020152062177,-0.0761155858635902,0.0,0.0,0.0,0.0,60.0,-21.176952362060547,-0.0,-9.85145547360844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001127066207118,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,0.0001186854351544,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,8.766071550780907e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.00011868551519,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0005629926454275,289.0953674316406,294.1499938964844,261.8246459960937,261.02783203125,262.68084716796875,261.8479919433594,287.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354680464166453e-08,0.0012008415069431,-0.0757588297128677,0.0,0.0,0.0,0.0,60.0,-21.163333892822266,-0.0,-9.832222502836885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.000112479472591,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0001184462453238,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,8.748404798097908e-05,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.0001184463180834,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31951904296875,0.0,0.0,0.0005618580034933,289.0811462402344,294.1499938964844,261.7919311523437,261.0014953613281,262.6622619628906,261.816162109375,287.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071616225451183e-08,0.0011984215816482,-0.0750232487916946,0.0,0.0,0.0,0.0,60.0,-21.13532447814941,-0.0,-9.792631772143069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.000112479472591,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0001184462453238,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,8.748404798097908e-05,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.0001184463180834,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31951904296875,0.0,0.0,0.0005618580034933,289.0811462402344,294.1499938964844,261.7919311523437,261.0014953613281,262.6622619628906,261.816162109375,287.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071616225451183e-08,0.0011984215816482,-0.0750232487916946,0.0,0.0,0.0,0.0,60.0,-21.13532447814941,-0.0,-9.792631772143069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,0.0001181993866339,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,8.730171975912526e-05,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001181994593935,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0005606869817711,289.06695556640625,294.1499938964844,261.75830078125,260.9745178222656,262.6434020996094,261.78350830078125,287.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,0.0,60.0,-21.10647773742676,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,0.0001181993866339,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,8.730171975912526e-05,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001181994593935,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0005606869817711,289.06695556640625,294.1499938964844,261.75830078125,260.9745178222656,262.6434020996094,261.78350830078125,287.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,0.0,60.0,-21.10647773742676,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,0.0001120045635616,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,0.0001179461469291,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,8.711467671673745e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001179462196887,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0005594857502728,289.0527648925781,294.1499938964844,261.7238464355469,260.94696044921875,262.6242980957031,261.7499694824219,287.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,0.0,60.0,-21.07704162597656,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,0.0001120045635616,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,0.0001179461469291,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,8.711467671673745e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001179462196887,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0005594857502728,289.0527648925781,294.1499938964844,261.7238464355469,260.94696044921875,262.6242980957031,261.7499694824219,287.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,0.0,60.0,-21.07704162597656,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,0.0001117598367272,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0001176884325104,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084411621094,0.0,0.0,8.69243303895928e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085632324219,0.0,0.0,0.00011768850527,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,0.0005582632729783,289.03857421875,294.1499938964844,261.68853759765625,260.91876220703125,262.6048889160156,261.7156066894531,287.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,0.0,60.0,-21.047260284423828,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,0.0001117598367272,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0001176884325104,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084411621094,0.0,0.0,8.69243303895928e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085632324219,0.0,0.0,0.00011768850527,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,0.0005582632729783,289.03857421875,294.1499938964844,261.68853759765625,260.91876220703125,262.6048889160156,261.7156066894531,287.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,0.0,60.0,-21.047260284423828,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270263671875,0.0,0.0,0.0001116365820053,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723388671875,0.0,0.0,0.0001175586439785,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,8.682846237206832e-05,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001175587167381,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,0.0005576476105488,289.031494140625,294.1499938964844,261.67059326171875,260.9044189453125,262.5950622558594,261.6981201171875,287.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,0.0,60.0,-21.032337188720703,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,0.0001115129198296,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0001174284188891,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,8.673228148836643e-05,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29461669921875,0.0,0.0,0.0001174284843727,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0005570298526436,289.0244140625,294.1499938964844,261.6524353027344,260.889892578125,262.58514404296875,261.680419921875,287.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,0.0,60.0,-21.0174560546875,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.0001112659156206,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521057128906,0.0,0.0,0.0001171683106804,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,8.654016710352153e-05,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807006835937,0.0,0.0,0.00011716838344,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,0.0005557960248552,289.0102844238281,294.1499938964844,261.6155700683594,260.8603820800781,262.5650634765625,261.6444396972656,287.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,0.0,60.0,-20.98806953430176,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.0001112659156206,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521057128906,0.0,0.0,0.0001171683106804,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,8.654016710352153e-05,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807006835937,0.0,0.0,0.00011716838344,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,0.0005557960248552,289.0102844238281,294.1499938964844,261.6155700683594,260.8603820800781,262.5650634765625,261.6444396972656,287.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,0.0,60.0,-20.98806953430176,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0001110199882532,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,0.000116909344797,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,8.634888945380226e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.0001169094102806,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,0.0005545676103793,288.99615478515625,294.1499938964844,261.5780029296875,260.8302001953125,262.54473876953125,261.6077880859375,287.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,0.0,60.0,-20.959190368652344,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0001110199882532,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,0.000116909344797,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,8.634888945380226e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.0001169094102806,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,0.0005545676103793,288.99615478515625,294.1499938964844,261.5780029296875,260.8302001953125,262.54473876953125,261.6077880859375,287.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,0.0,60.0,-20.959190368652344,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0001107740899897,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0001166504007414,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,8.615763363195583e-05,290.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,0.0001166504662251,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.000553339254111,288.9820251464844,294.1499938964844,261.5397033691406,260.7993469238281,262.5240173339844,261.5704040527344,287.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,0.0,60.0,-20.930965423583984,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0001107740899897,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0001166504007414,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,8.615763363195583e-05,290.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,0.0001166504662251,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.000553339254111,288.9820251464844,294.1499938964844,261.5397033691406,260.7993469238281,262.5240173339844,261.5704040527344,287.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,0.0,60.0,-20.930965423583984,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,0.000110525295895,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.0001163884080597,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,8.596412953920662e-05,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001163884735433,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0005520965205505,288.9679260253906,294.1499938964844,261.5007629394531,260.7677917480469,262.5030212402344,261.5324401855469,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,0.0,60.0,-20.902910232543945,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,0.000110525295895,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.0001163884080597,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,8.596412953920662e-05,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001163884735433,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0005520965205505,288.9679260253906,294.1499938964844,261.5007629394531,260.7677917480469,262.5030212402344,261.5324401855469,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,0.0,60.0,-20.902910232543945,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557678222656,0.0,0.0,0.0001103997637983,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,0.0001162562184617,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320556640625,0.0,0.0,8.58664934639819e-05,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,0.0001162562839454,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0005514694494195,288.9609069824219,294.1499938964844,261.4810791015625,260.7517395019531,262.4924011230469,261.51318359375,287.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,0.0,60.0,-20.88886260986328,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486877441406,0.0,0.0,0.0001102735695894,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,0.0001161233303719,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251281738281,0.0,0.0,8.576834079576656e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,0.0001161233885795,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0005508390604518,288.953857421875,294.1499938964844,261.4612121582031,260.73553466796875,262.481689453125,261.4937744140625,287.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,0.0,60.0,-20.87479782104492,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,0.000110019238491,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.000115855509648,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,8.557052933610976e-05,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,0.0001158555751317,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0005495686782523,288.9397888183594,294.1499938964844,261.4210510253906,260.7025451660156,262.4599609375,261.4544677734375,287.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,0.0,60.0,-20.84661674499512,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,0.000110019238491,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.000115855509648,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,8.557052933610976e-05,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,0.0001158555751317,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0005495686782523,288.9397888183594,294.1499938964844,261.4210510253906,260.7025451660156,262.4599609375,261.4544677734375,287.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,0.0,60.0,-20.84661674499512,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.0001097629792639,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,0.0001155856516561,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,8.537121175322682e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001155857171397,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.0005482885753735,288.9257507324219,294.1499938964844,261.3803405761719,260.6688537597656,262.4379577636719,261.4147033691406,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,0.0,60.0,-20.81838607788086,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.0001097629792639,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,0.0001155856516561,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,8.537121175322682e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001155857171397,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.0005482885753735,288.9257507324219,294.1499938964844,261.3803405761719,260.6688537597656,262.4379577636719,261.4147033691406,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,0.0,60.0,-20.81838607788086,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,0.0001095046827686,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0001153136545326,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,8.51703152875416e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001153137127403,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15789794921875,0.0,0.0,0.0005469983443617,288.9117431640625,294.1499938964844,261.339111328125,260.6344299316406,262.41558837890625,261.37432861328125,287.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,0.0,60.0,-20.790128707885746,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,0.0001095046827686,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0001153136545326,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,8.51703152875416e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001153137127403,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15789794921875,0.0,0.0,0.0005469983443617,288.9117431640625,294.1499938964844,261.339111328125,260.6344299316406,262.41558837890625,261.37432861328125,287.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,0.0,60.0,-20.790128707885746,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921691894531,0.0,0.0,0.0001092449601856,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0001150401585618,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,8.496831287629902e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,0.0001150402167695,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,0.0005457010120153,288.8977355957031,294.1499938964844,261.2973937988281,260.5992431640625,262.39288330078125,261.3335266113281,287.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093643551641e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,0.0,60.0,-20.76186752319336,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921691894531,0.0,0.0,0.0001092449601856,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0001150401585618,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,8.496831287629902e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,0.0001150402167695,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,0.0005457010120153,288.8977355957031,294.1499938964844,261.2973937988281,260.5992431640625,262.39288330078125,261.3335266113281,287.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093643551641e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,0.0,60.0,-20.76186752319336,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001091146041289,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,0.0001149028903455,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,8.486692240694538e-05,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,0.0001149029485532,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0005450498429127,288.8907470703125,294.1499938964844,261.2763366699219,260.58135986328125,262.38140869140625,261.3129577636719,287.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,0.0,60.0,-20.74774169921875,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,0.0001089839497581,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312255859375,0.0,0.0,0.000114765301987,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,8.476530638290569e-05,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562805175781,0.0,0.0,0.0001147653674706,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,0.0005443972186185,288.8837585449219,294.1499938964844,261.25518798828125,260.5633239746094,262.3698425292969,261.292236328125,287.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,0.0,60.0,-20.73362922668457,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0001087219352484,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0001144893831224,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,8.456151408609003e-05,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,0.00011448944133,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,0.0005430883611552,288.8697814941406,294.1499938964844,261.21258544921875,260.5266418457031,262.3464050292969,261.25048828125,287.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,0.0,60.0,-20.70544815063477,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0001087219352484,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0001144893831224,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,8.456151408609003e-05,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,0.00011448944133,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,0.0005430883611552,288.8697814941406,294.1499938964844,261.21258544921875,260.5266418457031,262.3464050292969,261.25048828125,287.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,0.0,60.0,-20.70544815063477,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,0.0001084592586266,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0001142127803177,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,8.435721247224137e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,0.0001142128385254,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,0.0005417762440629,288.8558654785156,294.1499938964844,261.16961669921875,260.4891967773437,262.3226623535156,261.2084045410156,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,0.0,60.0,-20.677330017089844,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,0.0001084592586266,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0001142127803177,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,8.435721247224137e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,0.0001142128385254,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,0.0005417762440629,288.8558654785156,294.1499938964844,261.16961669921875,260.4891967773437,262.3226623535156,261.2084045410156,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,0.0,60.0,-20.677330017089844,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0001081961308955,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.0001139356900239,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,8.415255433646962e-05,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151733398437,0.0,0.0,0.0001139357482315,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0005404618568718,288.8419189453125,294.1499938964844,261.1262512207031,260.4509582519531,262.2985534667969,261.1659240722656,287.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,0.0,60.0,-20.649311065673828,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0001081961308955,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.0001139356900239,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,8.415255433646962e-05,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151733398437,0.0,0.0,0.0001139357482315,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0005404618568718,288.8419189453125,294.1499938964844,261.1262512207031,260.4509582519531,262.2985534667969,261.1659240722656,287.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,0.0,60.0,-20.649311065673828,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
