time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442380,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,0.0001079328212654,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,0.0001136584178311,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,8.39477579575032e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015014648437,0.0,0.0,0.0001136584687628,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0005391465965658,288.8280334472656,294.1499938964844,261.08258056640625,260.4119873046875,262.27410888671875,261.12310791015625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,0.0,60.0,-20.621400833129883,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,0.0001079328212654,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,0.0001136584178311,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,8.39477579575032e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015014648437,0.0,0.0,0.0001136584687628,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0005391465965658,288.8280334472656,294.1499938964844,261.08258056640625,260.4119873046875,262.27410888671875,261.12310791015625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,0.0,60.0,-20.621400833129883,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151123046875,0.0,0.0,0.0001078011482604,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,0.0001135197526309,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,8.384534157812595e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,0.0001135198108386,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,0.0005384888499975,288.8210754394531,294.1499938964844,261.0606384277344,260.3921813964844,262.26177978515625,261.10162353515625,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,0.0,60.0,-20.607484817504883,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.108154296875,0.0,0.0,0.0001076695261872,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,0.0001133811601903,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,8.374297613045201e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,0.000113381211122,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,0.0005378313944675,288.81414794921875,294.1499938964844,261.03863525390625,260.3721923828125,262.2493591308594,261.0800476074219,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,0.0,60.0,-20.59360694885254,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,0.0001074065439752,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,0.0001131042226916,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,8.353843441000208e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0001131042736233,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.000536517763976,288.80029296875,294.1499938964844,260.9944152832031,260.3316345214844,262.2242431640625,261.03668212890625,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,0.0,60.0,-20.56598472595215,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,0.0001074065439752,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,0.0001131042226916,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,8.353843441000208e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0001131042736233,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.000536517763976,288.80029296875,294.1499938964844,260.9944152832031,260.3316345214844,262.2242431640625,261.03668212890625,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,0.0,60.0,-20.56598472595215,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,0.0001071432052413,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,0.000112826914119,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,8.33336089272052e-05,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,0.0001128269650507,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378723144531,0.0,0.0,0.000535202329047,288.7864685058594,294.1499938964844,260.95001220703125,260.290283203125,262.19879150390625,260.9928894042969,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421952294848786e-08,0.0011415715562179,-0.0577113926410675,0.0,0.0,0.0,0.0,60.0,-20.53859519958496,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,0.0001071432052413,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,0.000112826914119,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,8.33336089272052e-05,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,0.0001128269650507,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378723144531,0.0,0.0,0.000535202329047,288.7864685058594,294.1499938964844,260.95001220703125,260.290283203125,262.19879150390625,260.9928894042969,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421952294848786e-08,0.0011415715562179,-0.0577113926410675,0.0,0.0,0.0,0.0,60.0,-20.53859519958496,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0001068782585207,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0001125479102483,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,8.31275392556563e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.000112547968456,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,0.0005338788614608,288.77264404296875,294.1499938964844,260.9036865234375,260.24664306640625,262.17303466796875,260.9485168457031,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,0.0,60.0,-20.511552810668945,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0001068782585207,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0001125479102483,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,8.31275392556563e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.000112547968456,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,0.0005338788614608,288.77264404296875,294.1499938964844,260.9036865234375,260.24664306640625,262.17303466796875,260.9485168457031,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,0.0,60.0,-20.511552810668945,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.0001066067488864,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,0.0001122620014939,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,8.291636913781986e-05,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334777832031,0.0,0.0,0.0001122620524256,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,0.0005325226229615,288.75885009765625,294.1499938964844,260.8539733886719,260.19940185546875,262.1469116210937,260.90203857421875,287.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,0.0,60.0,-20.4855899810791,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.0001066067488864,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,0.0001122620014939,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,8.291636913781986e-05,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334777832031,0.0,0.0,0.0001122620524256,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,0.0005325226229615,288.75885009765625,294.1499938964844,260.8539733886719,260.19940185546875,262.1469116210937,260.90203857421875,287.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,0.0,60.0,-20.4855899810791,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.0001064691387,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048217773437,0.0,0.0,0.0001121170935221,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,8.280933980131522e-05,290.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,0.0001121171444538,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047302246094,0.0,0.0,0.0005318351904861,288.751953125,294.1499938964844,260.82794189453125,260.17449951171875,262.1336669921875,260.8778076171875,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,0.0,60.0,-20.47309112548828,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0388488769531,0.0,0.0,0.0001063303861883,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981994628906,0.0,0.0,0.0001119709850172,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,8.270142279798165e-05,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199584960937,0.0,0.0,0.0001119710286729,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,0.0005311421118676,288.7450561523437,294.1499938964844,260.8011474609375,260.1488342285156,262.1203308105469,260.8528747558594,287.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,0.0,60.0,-20.46093368530273,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,0.0001060501963365,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0001116759231081,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00634765625,0.0,0.0,8.248349331552163e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,0.0001116759740398,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,0.000529742508661,288.7313232421875,294.1499938964844,260.7455139160156,260.0953063964844,262.0932006835937,260.8009033203125,287.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,0.0,60.0,-20.43766593933105,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,0.0001060501963365,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0001116759231081,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00634765625,0.0,0.0,8.248349331552163e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,0.0001116759740398,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,0.000529742508661,288.7313232421875,294.1499938964844,260.7455139160156,260.0953063964844,262.0932006835937,260.8009033203125,287.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,0.0,60.0,-20.43766593933105,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,0.0001057675326592,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,0.000111378270958,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,8.226364298025146e-05,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,0.0001113783146138,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,0.0005283305654302,288.71759033203125,294.1499938964844,260.6873779296875,260.0390625,262.06561279296875,260.7465515136719,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,0.0,60.0,-20.415611267089844,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,0.0001057675326592,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,0.000111378270958,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,8.226364298025146e-05,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,0.0001113783146138,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,0.0005283305654302,288.71759033203125,294.1499938964844,260.6873779296875,260.0390625,262.06561279296875,260.7465515136719,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,0.0,60.0,-20.415611267089844,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001110790835809,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,8.204267214750871e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,0.0001110791345126,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,0.0005269113462418,288.7038879394531,294.1499938964844,260.626953125,259.9804077148437,262.0374450683594,260.689697265625,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,0.0,60.0,-20.39490509033203,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001110790835809,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,8.204267214750871e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,0.0001110791345126,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,0.0005269113462418,288.7038879394531,294.1499938964844,260.626953125,259.9804077148437,262.0374450683594,260.689697265625,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,0.0,60.0,-20.39490509033203,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,0.0001051987637765,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.0001107793286792,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,8.182127203326672e-05,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,0.0001107793796109,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,0.000525489449501,288.6902160644531,294.1499938964844,260.5645751953125,259.919677734375,262.0086364746094,260.6307067871094,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,0.0,60.0,-20.375469207763672,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,0.0001051987637765,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.0001107793286792,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,8.182127203326672e-05,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,0.0001107793796109,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,0.000525489449501,288.6902160644531,294.1499938964844,260.5645751953125,259.919677734375,262.0086364746094,260.6307067871094,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,0.0,60.0,-20.375469207763672,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0001050564897013,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389038085937,0.0,0.0,0.0001106295094359,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9592590332031,0.0,0.0,8.171061199391261e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,0.0001106295530917,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,0.0005247787339612,288.6833801269531,294.1499938964844,260.53277587890625,259.8886413574219,261.9940185546875,260.6005554199219,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,0.0,60.0,-20.36616897583008,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,0.0001049144993885,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0001104799885069,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,8.160017750924453e-05,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526062011719,0.0,0.0,0.0001104800321627,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,0.000524069473613,288.67657470703125,294.1499938964844,260.50054931640625,259.857177734375,261.979248046875,260.5699462890625,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,0.0,60.0,-20.357175827026367,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95660400390625,0.0,0.0,0.0001046318720909,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,0.0001101823654607,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,8.138034900184721e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.939208984375,0.0,0.0,0.0001101824091165,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,0.0005226577050052,288.6629333496094,294.1499938964844,260.43511962890625,259.79315185546875,261.94921875,260.5075378417969,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,0.0,60.0,-20.34012794494629,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95660400390625,0.0,0.0,0.0001046318720909,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,0.0001101823654607,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,8.138034900184721e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.939208984375,0.0,0.0,0.0001101824091165,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,0.0005226577050052,288.6629333496094,294.1499938964844,260.43511962890625,259.79315185546875,261.94921875,260.5075378417969,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,0.0,60.0,-20.34012794494629,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,0.0001098867360269,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,8.116200478980318e-05,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001098867796827,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,0.0005212553660385,288.6493530273437,294.1499938964844,260.3686218261719,259.7279663085937,261.9185791015625,260.4438781738281,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,0.0,60.0,-20.32408905029297,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,0.0001098867360269,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,8.116200478980318e-05,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001098867796827,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,0.0005212553660385,288.6493530273437,294.1499938964844,260.3686218261719,259.7279663085937,261.9185791015625,260.4438781738281,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,0.0,60.0,-20.32408905029297,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,0.0001040737479343,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,0.0001095946354325,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124450683594,0.0,0.0,8.094625809462741e-05,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,0.0001095946790883,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,0.0005198697908781,288.6357727050781,294.1499938964844,260.3013000488281,259.661865234375,261.88726806640625,260.3791809082031,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,0.0,60.0,-20.30914878845215,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,0.0001040737479343,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,0.0001095946354325,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124450683594,0.0,0.0,8.094625809462741e-05,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,0.0001095946790883,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,0.0005198697908781,288.6357727050781,294.1499938964844,260.3013000488281,259.661865234375,261.88726806640625,260.3791809082031,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,0.0,60.0,-20.30914878845215,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,0.0001093063110602,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89910888671875,0.0,0.0,8.073329809121788e-05,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,0.0001093063474399,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0005185020854696,288.6221923828125,294.1499938964844,260.2334289550781,259.5951843261719,261.8553771972656,260.313720703125,287.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,0.0,60.0,-20.295164108276367,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,0.0001093063110602,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89910888671875,0.0,0.0,8.073329809121788e-05,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,0.0001093063474399,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0005185020854696,288.6221923828125,294.1499938964844,260.2334289550781,259.5951843261719,261.8553771972656,260.313720703125,287.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,0.0,60.0,-20.295164108276367,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,0.0001036647372529,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734741210937,0.0,0.0,0.0001091639278456,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,8.062813867582008e-05,290.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925170898437,0.0,0.0,0.0001091639715014,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,0.00051782670198,288.6154479980469,294.1499938964844,260.19940185546875,259.5617370605469,261.8392028808594,260.2807922363281,287.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,0.0,60.0,-20.28852272033692,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90234375,0.0,0.0,0.0001035307868733,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,0.0001090228761313,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,8.052395423874259e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858947753906,0.0,0.0,0.0001090229125111,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.0,0.0005171575467102,288.6086730957031,294.1499938964844,260.16534423828125,259.5282287597656,261.8228454589844,260.24774169921875,287.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,0.0,60.0,-20.282102584838867,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888244628906,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539428710937,0.0,0.0,0.0001087456694222,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,8.031921606743708e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,0.0001087457130779,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,0.0005158426356501,288.5951843261719,294.1499938964844,260.0973205566406,259.4612731933594,261.7896728515625,260.1815795898437,287.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061055064201,0.0,0.0,0.0,0.0,60.0,-20.26995277404785,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888244628906,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539428710937,0.0,0.0,0.0001087456694222,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,8.031921606743708e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,0.0001087457130779,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,0.0005158426356501,288.5951843261719,294.1499938964844,260.0973205566406,259.4612731933594,261.7896728515625,260.1815795898437,287.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061055064201,0.0,0.0,0.0,0.0,60.0,-20.26995277404785,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,0.0001030091007123,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,0.0001084735122276,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,8.011819591047242e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,0.0001084735558833,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84088134765625,0.0,0.0,0.0005145516479387,288.5816955566406,294.1499938964844,260.0296325683594,259.3946228027344,261.7559509277344,260.1153869628906,287.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,0.0,60.0,-20.25845718383789,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,0.0001030091007123,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,0.0001084735122276,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,8.011819591047242e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,0.0001084735558833,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84088134765625,0.0,0.0,0.0005145516479387,288.5816955566406,294.1499938964844,260.0296325683594,259.3946228027344,261.7559509277344,260.1153869628906,287.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,0.0,60.0,-20.25845718383789,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,0.000108208565507,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,7.992250903043896e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461303710937,0.0,0.0,0.0001082086018868,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279113769531,0.0,0.0,0.0005132948281243,288.5682373046875,294.1499938964844,259.9625549316406,259.3285827636719,261.7216491699219,260.04949951171875,287.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,0.0,60.0,-20.247652053833008,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619079589844,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,0.000108208565507,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,7.992250903043896e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461303710937,0.0,0.0,0.0001082086018868,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279113769531,0.0,0.0,0.0005132948281243,288.5682373046875,294.1499938964844,259.9625549316406,259.3285827636719,261.7216491699219,260.04949951171875,287.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,0.0,60.0,-20.247652053833008,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
