time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444780,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,0.0001079512367141,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328552246094,0.0,0.0,7.973244646564126e-05,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0001079512803698,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,0.0005120742134749,288.5547790527344,294.1499938964844,259.8963928222656,259.263427734375,261.6868591308594,259.984130859375,287.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,0.0,60.0,-20.2374267578125,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,0.0001079512367141,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328552246094,0.0,0.0,7.973244646564126e-05,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0001079512803698,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,0.0005120742134749,288.5547790527344,294.1499938964844,259.8963928222656,259.263427734375,261.6868591308594,259.984130859375,287.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,0.0,60.0,-20.2374267578125,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,0.000102393576526,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085327148437,0.0,0.0,0.0001078253335435,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,7.963945245137438e-05,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,0.0001078253771993,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,0.000511477002874,288.5480651855469,294.1499938964844,259.86376953125,259.2312927246094,261.6692810058594,259.9517517089844,286.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,0.0,60.0,-20.23251914978028,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0001022760261548,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80206298828125,0.0,0.0,0.0001077015549526,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.81964111328125,0.0,0.0,7.954803004395217e-05,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,0.0001077015913324,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019714355469,0.0,0.0,0.0005108898039907,288.5413513183594,294.1499938964844,259.8314514160156,259.1994934082031,261.65155029296875,259.91961669921875,286.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,0.0,60.0,-20.22771453857422,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216857910156,0.0,0.0,0.0001020474155666,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,0.000107460815343,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064880371094,0.0,0.0,7.937022019177675e-05,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065490722656,0.0,0.0,0.0001074608517228,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,0.0005097478278912,288.5279541015625,294.1499938964844,259.7679748535156,259.1370544433594,261.6157531738281,259.856201171875,286.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,0.0,60.0,-20.2183837890625,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216857910156,0.0,0.0,0.0001020474155666,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78912353515625,0.0,0.0,0.000107460815343,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064880371094,0.0,0.0,7.937022019177675e-05,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065490722656,0.0,0.0,0.0001074608517228,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,0.0005097478278912,288.5279541015625,294.1499938964844,259.7679748535156,259.1370544433594,261.6157531738281,259.856201171875,286.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,0.0,60.0,-20.2183837890625,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77618408203125,0.0,0.0,0.0001072285595,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,7.919867493910715e-05,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,0.0001072285958798,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.776123046875,0.0,0.0,0.0005086461314931,288.5145568847656,294.1499938964844,259.7062683105469,259.076416015625,261.5795593261719,259.7940673828125,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,0.0,60.0,-20.209333419799805,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77618408203125,0.0,0.0,0.0001072285595,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,7.919867493910715e-05,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,0.0001072285958798,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.776123046875,0.0,0.0,0.0005086461314931,288.5145568847656,294.1499938964844,259.7062683105469,259.076416015625,261.5795593261719,259.7940673828125,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,0.0,60.0,-20.209333419799805,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,0.0001016153910313,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,0.0001070058715413,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,7.903419464128092e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802429199219,0.0,0.0,0.0001070059079211,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,0.0005075897788628,288.5011901855469,294.1499938964844,259.6466369628906,259.01788330078125,261.5429992675781,259.73345947265625,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,0.0,60.0,-20.2004508972168,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,0.0001016153910313,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,0.0001070058715413,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,7.903419464128092e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802429199219,0.0,0.0,0.0001070059079211,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,0.0005075897788628,288.5011901855469,294.1499938964844,259.6466369628906,259.01788330078125,261.5429992675781,259.73345947265625,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,0.0,60.0,-20.2004508972168,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816772460937,0.0,0.0,0.0001014131703414,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,0.0001067929260898,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,7.887691754149273e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,0.0001067929624696,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75030517578125,0.0,0.0,0.0005065796431154,288.4878234863281,294.1499938964844,259.58935546875,258.9617004394531,261.506103515625,259.6747131347656,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.528221460489476e-08,0.0010805265046656,-0.0390672907233238,0.0,0.0,0.0,0.0,60.0,-20.191635131835938,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816772460937,0.0,0.0,0.0001014131703414,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,0.0001067929260898,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,7.887691754149273e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,0.0001067929624696,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75030517578125,0.0,0.0,0.0005065796431154,288.4878234863281,294.1499938964844,259.58935546875,258.9617004394531,261.506103515625,259.6747131347656,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.528221460489476e-08,0.0010805265046656,-0.0390672907233238,0.0,0.0,0.0,0.0,60.0,-20.191635131835938,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750244140625,0.0,0.0,0.0001013155706459,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439270019531,0.0,0.0,0.0001066901459125,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,7.880100747570395e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,0.0001066901822923,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438659667969,0.0,0.0,0.0005060921539552,288.4811706542969,294.1499938964844,259.5616760253906,258.93463134765625,261.4875183105469,259.64617919921875,286.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060699202626e-08,0.001079486683011,-0.0387493334710598,0.0,0.0,0.0,0.0,60.0,-20.18720817565918,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76837158203125,0.0,0.0,0.0001012205757433,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73748779296875,0.0,0.0,0.0001065901087713,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539367675781,0.0,0.0,7.872712012613192e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,0.0001065901451511,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0005056175868958,288.4744873046875,294.1499938964844,259.5346984863281,258.9082336425781,261.4689025878906,259.6182556152344,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,0.0,60.0,-20.182748794555664,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,0.0001010377673082,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,0.0001063976087607,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408447265625,0.0,0.0,7.858493336243555e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74090576171875,0.0,0.0,0.0001063976451405,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245483398437,0.0,0.0,0.0005047044251114,288.461181640625,294.1499938964844,259.48297119140625,258.8577575683594,261.4314880371094,259.56396484375,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,0.0,60.0,-20.17368507385254,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,0.0001010377673082,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,0.0001063976087607,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408447265625,0.0,0.0,7.858493336243555e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74090576171875,0.0,0.0,0.0001063976451405,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245483398437,0.0,0.0,0.0005047044251114,288.461181640625,294.1499938964844,259.48297119140625,258.8577575683594,261.4314880371094,259.56396484375,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,0.0,60.0,-20.17368507385254,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417907714844,0.0,0.0,0.0001008653052849,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,0.0001062160008586,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,7.845080108381808e-05,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7278137207031,0.0,0.0,0.0001062160372384,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,0.0005038429517298,288.4478454589844,294.1499938964844,259.4344482421875,258.810546875,261.3938903808594,259.5123596191406,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,0.0,60.0,-20.16429328918457,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417907714844,0.0,0.0,0.0001008653052849,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,0.0001062160008586,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,7.845080108381808e-05,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7278137207031,0.0,0.0,0.0001062160372384,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,0.0005038429517298,288.4478454589844,294.1499938964844,259.4344482421875,258.810546875,261.3938903808594,259.5123596191406,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,0.0,60.0,-20.16429328918457,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7285461425781,0.0,0.0,0.0001007034370559,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,0.0001060455397237,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,7.832489791326225e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,0.0001060455761034,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988220214844,0.0,0.0,0.0005030343891121,288.4345397949219,294.1499938964844,259.389404296875,258.76690673828125,261.356201171875,259.4638977050781,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397910419461368e-08,0.0010729652130976,-0.0367549173533916,0.0,0.0,0.0,0.0,60.0,-20.15440559387207,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7285461425781,0.0,0.0,0.0001007034370559,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,0.0001060455397237,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,7.832489791326225e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,0.0001060455761034,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988220214844,0.0,0.0,0.0005030343891121,288.4345397949219,294.1499938964844,259.389404296875,258.76690673828125,261.356201171875,259.4638977050781,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397910419461368e-08,0.0010729652130976,-0.0367549173533916,0.0,0.0,0.0,0.0,60.0,-20.15440559387207,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.0001005519734462,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68603515625,0.0,0.0,0.0001058860434568,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,7.820710015948862e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016906738281,0.0,0.0,0.0001058860798366,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.0005022778059355,288.4212646484375,294.1499938964844,259.3481750488281,258.7271423339844,261.3184814453125,259.4185485839844,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.4209197374270845e-08,0.0010713516967371,-0.0362613722681999,0.0,0.0,0.0,0.0,60.0,-20.143918991088867,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.0001005519734462,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68603515625,0.0,0.0,0.0001058860434568,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,7.820710015948862e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016906738281,0.0,0.0,0.0001058860798366,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.0005022778059355,288.4212646484375,294.1499938964844,259.3481750488281,258.7271423339844,261.3184814453125,259.4185485839844,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.4209197374270845e-08,0.0010713516967371,-0.0362613722681999,0.0,0.0,0.0,0.0,60.0,-20.143918991088867,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70867919921875,0.0,0.0,0.0001004802179522,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.000105810475361,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950988769531,0.0,0.0,7.815128628863022e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,0.0001058105117408,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.0005019193631596,288.41461181640625,294.1499938964844,259.3290405273437,258.70880126953125,261.29962158203125,259.3970642089844,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.411978800547331e-08,0.0010705870809033,-0.0360275320708751,0.0,0.0,0.0,0.0,60.0,-20.138408660888672,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020568847656,0.0,0.0,0.0001004113073577,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731872558594,0.0,0.0,0.0001057379195117,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,7.809769158484414e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886291503906,0.0,0.0,0.0001057379558915,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,0.0005015751812607,288.407958984375,294.1499938964844,259.3110046386719,258.6915283203125,261.2807922363281,259.3765563964844,286.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033937567603516e-08,0.0010698530822992,-0.0358029901981353,0.0,0.0,0.0,0.0,60.0,-20.132667541503903,-0.0,-7.804028712143919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66033935546875,0.0,0.0,0.0001056009932653,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755065917969,0.0,0.0,7.799655577400699e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,0.0001056010223692,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,0.0005009256419725,288.3946838378906,294.1499938964844,259.2781677246094,258.660400390625,261.2431945800781,259.3381042480469,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,0.0,60.0,-20.120513916015625,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66033935546875,0.0,0.0,0.0001056009932653,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755065917969,0.0,0.0,7.799655577400699e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,0.0001056010223692,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,0.0005009256419725,288.3946838378906,294.1499938964844,259.2781677246094,258.660400390625,261.2431945800781,259.3381042480469,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,0.0,60.0,-20.120513916015625,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,0.0001001619166345,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474914550781,0.0,0.0,0.0001054753010976,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624755859375,0.0,0.0,7.790372183080763e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,0.0001054753302014,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,0.0005003294209018,288.38140869140625,294.1499938964844,259.25,258.6340026855469,261.205810546875,259.3037414550781,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723212788363526e-08,0.0010671961354091,-0.0349902510643005,0.0,0.0,0.0,0.0,60.0,-20.107181549072266,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,0.0001001619166345,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474914550781,0.0,0.0,0.0001054753010976,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624755859375,0.0,0.0,7.790372183080763e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,0.0001054753302014,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,0.0005003294209018,288.38140869140625,294.1499938964844,259.25,258.6340026855469,261.205810546875,259.3037414550781,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723212788363526e-08,0.0010671961354091,-0.0349902510643005,0.0,0.0,0.0,0.0,60.0,-20.107181549072266,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,0.0001000390693661,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.0001053459272952,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494140625,0.0,0.0,7.780816667946056e-05,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64947509765625,0.0,0.0,0.000105345963675,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,0.0004997157375328,288.3681335449219,294.1499938964844,259.2263488769531,258.6124267578125,261.16864013671875,259.2734680175781,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,0.0,60.0,-20.09151077270508,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,0.0001000390693661,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.0001053459272952,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494140625,0.0,0.0,7.780816667946056e-05,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64947509765625,0.0,0.0,0.000105345963675,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,0.0004997157375328,288.3681335449219,294.1499938964844,259.2263488769531,258.6124267578125,261.16864013671875,259.2734680175781,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,0.0,60.0,-20.09151077270508,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.649169921875,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0001051963845384,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,7.769771764287725e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,0.0001051964136422,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217346191406,0.0,0.0,0.0004990063607692,288.3548583984375,294.1499938964844,259.20672607421875,258.5953063964844,261.1318664550781,259.2477111816406,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,0.0,60.0,-20.06996726989746,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.649169921875,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0001051963845384,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,7.769771764287725e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,0.0001051964136422,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217346191406,0.0,0.0,0.0004990063607692,288.3548583984375,294.1499938964844,259.20672607421875,258.5953063964844,261.1318664550781,259.2477111816406,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,0.0,60.0,-20.06996726989746,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.642578125,0.0,0.0,9.981910261558367e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,0.0001051142971846,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298828125,0.0,0.0,7.763708708807826e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,0.0001051143335644,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,0.0004986170097254,288.3482360839844,294.1499938964844,259.1983642578125,258.5883178710937,261.1136474609375,259.2364196777344,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296086009972896e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,0.0,60.0,-20.056724548339844,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.635986328125,0.0,0.0,9.973785927286372e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089782714844,0.0,0.0,0.0001050287464749,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,7.757389539619908e-05,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,0.0001050287828547,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089172363281,0.0,0.0,0.0004982111859135,288.34161376953125,294.1499938964844,259.1908874511719,258.5823669433594,261.09552001953125,259.2259521484375,286.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,0.0,60.0,-20.04225349426269,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.622802734375,0.0,0.0,9.956290887203068e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,0.0001048445119522,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,7.743782043689862e-05,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103820800781,0.0,0.0,0.000104844541056,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960998535156,0.0,0.0,0.0004973372560925,288.328369140625,294.1499938964844,259.1785583496094,258.5732727050781,261.0596923828125,259.2079162597656,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,0.0,60.0,-20.0086727142334,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.622802734375,0.0,0.0,9.956290887203068e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,0.0001048445119522,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,7.743782043689862e-05,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103820800781,0.0,0.0,0.000104844541056,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960998535156,0.0,0.0,0.0004973372560925,288.328369140625,294.1499938964844,259.1785583496094,258.5732727050781,261.0596923828125,259.2079162597656,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,0.0,60.0,-20.0086727142334,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,0.0001046457109623,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59735107421875,0.0,0.0,7.729098433628678e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,0.0001046457400661,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,0.0004963941755704,288.31512451171875,294.1499938964844,259.16949462890625,258.5677490234375,261.0243530273437,259.1932373046875,286.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,0.0,60.0,-19.96982765197754,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,0.0001046457109623,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59735107421875,0.0,0.0,7.729098433628678e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,0.0001046457400661,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,0.0004963941755704,288.31512451171875,294.1499938964844,259.16949462890625,258.5677490234375,261.0243530273437,259.1932373046875,286.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,0.0,60.0,-19.96982765197754,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,9.917251009028404e-05,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,0.0001044334057951,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,7.713418017374352e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,0.0001044334348989,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,0.0004953871248289,288.3019104003906,294.1499938964844,259.1634521484375,258.5655212402344,260.9896545410156,259.1820373535156,286.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,0.0,60.0,-19.92574691772461,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,9.917251009028404e-05,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,0.0001044334057951,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,7.713418017374352e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,0.0001044334348989,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,0.0004953871248289,288.3019104003906,294.1499938964844,259.1634521484375,258.5655212402344,260.9896545410156,259.1820373535156,286.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,0.0,60.0,-19.92574691772461,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88067626953125,304.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
